Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:10:37 PM,614.730694,91.699141,15.010200,541.410453,11.664200,44.912276,1.292234,33.159243,211.467601,0.000000,1.518977,20.937517,12.658140,270.705227,13.071123,0.667388,0.523895,3.946109,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:38 PM,614.929279,91.711363,15.010200,541.510883,11.651682,45.630151,1.294703,33.208474,211.496202,0.000000,1.521841,20.915943,12.682012,270.755441,13.004945,0.668762,0.518726,3.946180,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:38 PM,615.079992,91.662477,15.010200,541.876789,11.664200,45.752503,1.290762,33.276166,211.750594,0.000000,1.520257,20.928887,12.668809,270.938395,14.708324,0.901536,0.440090,3.946316,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:38 PM,614.849673,91.739879,15.010200,541.966896,11.668373,46.045719,1.293801,33.128474,211.432384,0.000000,1.492878,20.915943,12.440650,270.983448,13.426775,0.799606,0.403066,3.946392,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:39 PM,614.457609,91.853945,14.998991,541.887442,11.672545,46.045719,1.297508,33.122320,211.734822,0.000000,1.460734,20.933202,12.172782,270.943721,13.116596,0.811075,0.338516,3.946528,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:39 PM,614.397620,91.919125,15.010200,541.968080,11.680890,46.045719,1.301960,33.177704,211.897754,0.000000,1.480038,20.928887,12.333650,270.984040,12.465648,0.824806,0.282172,3.946667,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:40 PM,614.557590,91.629887,14.997462,541.894161,11.668373,46.045719,1.295814,33.337704,211.619021,0.000000,1.446387,20.920258,12.053225,270.947081,12.364406,0.834983,0.238040,3.946804,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:40 PM,613.985197,91.764322,14.996080,541.564888,11.672545,45.450760,1.477339,33.239243,217.701468,0.000000,1.771575,20.902998,14.763129,270.782444,9.980528,0.840475,0.220401,3.946872,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:40 PM,613.990335,91.760248,14.975695,542.212683,11.680890,34.644688,2.126930,33.171551,246.411094,0.000000,2.138317,20.954777,17.819308,271.106342,8.149162,0.841929,0.203601,3.946941,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:41 PM,613.764450,91.658404,14.952437,541.953256,11.676718,31.169040,2.126930,33.276166,252.460187,0.000000,2.138317,20.898683,17.819308,270.976628,8.057502,0.844190,0.189579,3.947012,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:42 PM,614.020468,91.788764,14.922565,540.718932,11.693408,25.713974,2.126930,33.417704,255.703492,0.000000,2.184568,20.928887,18.204733,270.359466,7.761575,0.849925,0.167417,3.947155,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:42 PM,613.337819,91.853945,14.922565,541.699285,11.672545,21.958131,2.126930,33.393089,258.892187,0.000000,2.184568,20.894368,18.204733,270.849643,7.607155,0.855982,0.141118,3.947404,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:42 PM,613.575274,91.462862,14.922565,542.774464,11.676718,17.300545,2.109412,33.436166,264.553016,0.000000,2.129404,20.898683,17.745031,271.387232,7.761112,0.858486,0.133106,3.947498,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:43 PM,613.923264,91.931346,14.922565,542.948583,11.672545,15.331173,2.110880,33.405396,265.412888,0.000000,2.146035,20.894368,17.883622,271.474292,7.587556,0.852671,0.124319,3.947576,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:43 PM,613.917432,91.805059,14.922565,543.030117,11.680890,13.030028,2.113558,33.405396,265.412888,0.000000,2.147164,20.881424,17.893035,271.515059,5.868639,0.654223,0.101833,3.947708,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P1
8/12/2021,11:10:44 PM,613.923264,91.959863,14.922565,542.948583,11.651682,11.140870,2.110880,33.196166,265.412888,0.000000,2.146035,20.907313,17.883622,271.474292,4.822309,0.543328,0.077602,3.947851,2.067000,65.000000,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:44 PM,613.832725,91.715436,14.934283,543.540529,11.472258,10.289557,2.083176,32.537706,265.412888,0.000000,2.127701,20.902998,17.730838,271.770264,4.405934,0.498179,0.064292,3.947982,2.067000,64.533046,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:44 PM,614.171828,91.878387,14.939781,544.225955,11.401323,9.611791,2.105497,32.531552,265.412888,0.000000,2.122010,20.902998,17.683418,272.112977,4.204981,0.476129,0.059252,3.948056,2.067000,64.124667,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:44 PM,614.177828,91.727658,14.945954,542.727873,11.384632,6.105406,2.140246,32.537706,257.148898,0.000000,0.515508,20.907313,4.295896,271.363936,16.832358,0.464741,0.055892,3.948121,2.067000,63.878342,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:45 PM,616.665193,91.817281,14.791521,529.643845,11.376287,0.690615,2.032300,32.525398,42.204262,0.000000,0.000000,20.902998,0.000000,264.821922,Inf,0.456745,0.053372,3.948192,2.067000,63.876265,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:45 PM,616.794669,91.731732,14.726916,529.173454,11.338733,0.690615,2.005418,32.537706,36.758401,0.000000,0.000000,20.902998,0.000000,264.586727,Inf,0.455856,0.051110,3.948260,2.067000,63.933912,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:45 PM,615.924166,91.886535,14.726916,529.173454,11.292834,2.669223,2.027865,32.531552,36.758401,0.000000,0.000000,20.898683,0.000000,264.586727,Inf,0.452626,0.049301,3.948331,2.067000,63.995922,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:46 PM,616.874654,91.821355,14.726916,529.361610,11.246934,3.161141,2.036033,32.488475,35.791045,0.000000,0.000000,20.898683,0.000000,264.680805,Inf,0.450122,0.047750,3.948405,2.067000,64.106851,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:46 PM,616.928395,91.821355,14.726916,529.543047,11.205208,4.582343,2.013235,32.537706,34.823688,0.000000,0.000000,20.898683,0.000000,264.771523,Inf,0.446891,0.045618,3.948539,2.067000,64.168401,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:46 PM,616.558192,91.780617,14.663737,529.187478,11.130100,4.598369,2.009357,32.543859,32.924802,0.000000,0.000000,20.898683,0.000000,264.593739,Inf,0.444872,0.044907,3.948614,2.067000,64.280249,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:47 PM,617.312572,91.752100,14.663737,529.472413,11.117582,3.302266,2.002089,32.476167,32.853146,0.000000,0.000000,20.894368,0.000000,264.736207,Inf,0.444306,0.043744,3.948750,2.067000,64.398757,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:47 PM,617.276306,91.528043,14.663737,529.611345,11.063338,3.119365,2.034396,32.482321,28.947891,0.000000,0.000000,20.890053,0.000000,264.805672,Inf,0.441560,0.042452,3.948892,2.067000,64.513131,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:48 PM,618.264393,91.633961,14.663737,529.915626,10.984057,3.119365,2.060764,32.476167,28.947891,0.000000,0.000000,20.885739,0.000000,264.957813,Inf,0.442530,0.042000,3.949031,2.067000,64.626127,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:48 PM,618.264393,91.715436,14.663737,529.926079,10.917295,3.119365,2.081987,32.482321,28.625439,0.000000,0.000000,20.890053,0.000000,264.963039,Inf,0.441722,0.041741,3.949167,2.067000,64.679410,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:48 PM,618.404367,91.572854,14.663737,529.926079,10.842187,3.052779,2.081987,32.482321,28.625439,0.000000,0.000000,20.885739,0.000000,264.963039,Inf,0.441237,0.041483,3.949231,2.067000,64.741879,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:49 PM,617.901395,91.511748,14.663737,529.926079,10.829669,2.917352,2.081987,32.482321,27.474642,0.000000,0.000000,20.885739,0.000000,264.963039,Inf,0.440591,0.041353,3.949307,2.067000,64.857861,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:49 PM,618.093862,91.743953,14.661699,529.926079,10.817151,2.898265,2.083651,32.470013,27.384426,0.000000,0.000000,20.881424,0.000000,264.963039,Inf,0.441641,0.040836,3.949447,2.067000,64.971775,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:50 PM,618.325632,91.788764,14.661699,529.926079,10.808806,2.898183,2.072380,32.482321,27.171093,0.000000,0.000000,20.885739,0.000000,264.963039,Inf,0.441076,0.040966,3.949584,2.067000,65.088905,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:50 PM,618.448751,91.711363,14.661699,529.926079,10.900604,2.898183,2.075932,32.482321,27.369441,0.000000,0.000000,20.877109,0.000000,264.963039,Inf,0.441480,0.040707,3.949726,2.067000,65.197078,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:51 PM,618.524176,91.581002,14.661699,529.926079,11.113409,2.898183,2.078275,32.488475,27.064701,0.000000,0.000000,20.877109,0.000000,264.963039,Inf,0.440510,0.040320,3.949857,2.067000,65.256792,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:51 PM,618.819234,91.536190,14.664954,529.504818,11.292834,2.900109,2.077474,32.488475,26.953563,0.000000,0.000000,20.877109,0.000000,264.752409,Inf,0.441560,0.040384,3.949930,2.067000,65.371625,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:52 PM,619.404428,91.536190,14.663946,529.730632,11.392977,2.899494,2.092720,32.470013,27.171261,0.000000,0.000000,20.881424,0.000000,264.865316,Inf,0.442206,0.040126,3.950068,2.067000,65.483932,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:52 PM,619.377005,91.617666,14.664469,529.795817,11.618301,2.898783,2.100617,32.537706,27.047168,0.000000,0.000000,20.872794,0.000000,264.897909,Inf,0.441560,0.040513,3.950204,2.067000,65.541578,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:52 PM,619.485854,91.748027,14.666011,529.926079,11.822761,2.885808,2.087687,32.531552,27.756447,0.000000,0.000000,20.872794,0.000000,264.963039,Inf,0.441560,0.040578,3.950274,2.067000,65.598765,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:52 PM,619.844071,91.638035,14.667032,529.604706,11.935422,2.910012,2.108992,32.482321,26.941521,0.000000,0.000000,20.868479,0.000000,264.802353,Inf,0.442368,0.040449,3.950344,2.067000,65.657101,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:53 PM,619.760971,91.662477,14.665825,529.926079,12.048084,2.870302,2.098149,32.531552,27.534226,0.000000,0.000000,20.877109,0.000000,264.963039,Inf,0.441156,0.040384,3.950415,2.067000,65.719111,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:53 PM,619.944078,91.581002,14.666099,529.529609,12.160746,2.859430,2.102337,32.482321,27.065557,0.000000,0.000000,20.872794,0.000000,264.764804,Inf,0.441318,0.040513,3.950489,2.067000,65.828432,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:53 PM,620.243292,91.503600,14.664447,529.926079,12.260889,2.864791,2.100724,32.488475,26.767565,0.000000,0.000000,20.872794,0.000000,264.963039,Inf,0.442126,0.039932,3.950622,2.067000,65.886997,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:54 PM,620.141309,91.589149,14.664807,529.714317,12.431968,2.864348,2.103840,32.476167,26.346802,0.000000,0.000000,20.872794,0.000000,264.857158,Inf,0.442610,0.040384,3.950692,2.067000,65.945332,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:54 PM,620.357998,91.617666,14.664914,529.681591,12.536285,2.867703,2.117521,32.482321,26.536073,0.000000,0.000000,20.872794,0.000000,264.840795,Inf,0.442449,0.040384,3.950763,2.067000,66.059936,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:55 PM,620.624013,91.723584,14.665732,529.725213,12.598874,2.877608,2.129306,32.482321,26.596146,0.000000,0.000000,20.872794,0.000000,264.862607,Inf,0.442853,0.040126,3.950902,2.067000,66.175229,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:55 PM,620.534798,91.585076,14.665674,529.892139,12.740745,2.878015,2.126351,32.519244,26.344737,0.000000,0.000000,20.872794,0.000000,264.946069,Inf,0.442530,0.040384,3.951041,2.067000,66.230349,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:55 PM,620.943145,91.552485,14.665748,529.912496,12.903478,2.883957,2.135242,32.488475,27.062843,0.000000,0.000000,20.864164,0.000000,264.956248,Inf,0.443418,0.039156,3.951107,2.067000,66.290292,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:56 PM,621.096248,91.552485,14.665209,529.656877,12.961895,2.888219,2.134644,32.488475,26.523276,0.000000,0.000000,20.864164,0.000000,264.828438,Inf,0.443337,0.040255,3.951181,2.067000,66.404666,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:56 PM,621.346787,91.552485,14.664460,529.641848,13.045349,2.881100,2.142688,32.488475,27.229120,0.000000,0.000000,20.868479,0.000000,264.820924,Inf,0.443095,0.040126,3.951320,2.067000,66.519040,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:57 PM,621.344849,91.690994,14.664774,529.762418,13.195564,2.876216,2.149879,32.488475,27.063203,0.000000,0.000000,20.859849,0.000000,264.881209,Inf,0.444306,0.039867,3.951457,2.067000,66.634562,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:57 PM,621.652696,91.507674,14.664138,529.724005,13.337434,2.866950,2.153948,32.482321,26.944288,0.000000,0.000000,20.859849,0.000000,264.862003,Inf,0.444064,0.039867,3.951597,2.067000,66.748017,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:57 PM,621.829018,91.674699,14.664417,529.668703,13.450096,2.869859,2.154230,32.482321,27.157147,0.000000,0.000000,20.864164,0.000000,264.834351,Inf,0.444872,0.040126,3.951733,2.067000,66.804515,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:58 PM,621.855375,91.532117,14.665255,529.792107,13.512686,2.873802,2.164059,32.537706,27.287459,0.000000,0.000000,20.859849,0.000000,264.896053,Inf,0.444953,0.040061,3.951803,2.067000,66.864229,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:58 PM,622.092133,91.454715,14.664721,529.678952,13.562758,2.879863,2.165629,32.531552,27.006972,0.000000,0.000000,20.864164,0.000000,264.839476,Inf,0.443741,0.040255,3.951874,2.067000,66.919808,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:58 PM,622.253644,91.625813,14.664293,529.725949,13.604484,2.855068,2.166190,32.525398,27.285226,0.000000,0.000000,20.859849,0.000000,264.862975,Inf,0.444387,0.039932,3.951941,2.067000,66.976995,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:59 PM,622.424158,91.613592,14.664737,530.056078,13.650383,2.884108,2.166455,32.537706,26.275771,0.000000,0.000000,20.859849,0.000000,265.028039,Inf,0.444710,0.040449,3.952011,2.067000,67.091828,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:59 PM,622.759458,91.552485,14.665127,530.182656,13.721319,2.887549,2.182995,32.531552,25.886223,0.000000,0.000000,20.859849,0.000000,265.091328,Inf,0.444468,0.039996,3.952149,2.067000,67.150623,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:59 PM,622.990853,91.552485,14.666093,530.304596,13.792254,2.880932,2.190265,32.482321,25.340753,0.000000,0.000000,20.855534,0.000000,265.152298,Inf,0.444549,0.039738,3.952221,2.067000,67.206432,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:10:59 PM,623.163473,91.576928,14.666789,530.272534,13.829808,2.879476,2.203217,32.488475,25.372857,0.000000,0.000000,20.855534,0.000000,265.136267,Inf,0.445922,0.040190,3.952289,2.067000,67.264078,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:00 PM,623.065492,91.519895,14.666648,530.205626,13.871534,2.887853,2.204355,32.488475,25.427531,0.000000,0.000000,20.855534,0.000000,265.102813,Inf,0.445276,0.040190,3.952359,2.067000,67.380519,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:00 PM,622.881193,91.552485,14.667117,530.180090,13.913261,2.881630,2.208049,32.537706,25.474064,0.000000,0.000000,20.855534,0.000000,265.090045,Inf,0.445518,0.040320,3.952498,2.067000,67.435869,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:00 PM,623.031830,91.568781,14.667323,530.114732,14.000886,2.885090,2.215265,32.537706,25.088672,0.000000,0.000000,20.859849,0.000000,265.057366,Inf,0.445114,0.040190,3.952566,2.067000,67.493745,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:01 PM,623.256789,91.625813,14.667373,530.140061,14.050958,2.884005,2.213062,32.537706,25.240743,0.000000,0.000000,20.855534,0.000000,265.070030,Inf,0.446810,0.040384,3.952635,2.067000,67.550702,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:01 PM,623.443421,91.515822,14.667460,529.930308,14.088512,2.878025,2.211658,32.525398,25.283216,0.000000,0.000000,20.855534,0.000000,264.965154,Inf,0.446568,0.040190,3.952705,2.067000,67.608119,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:01 PM,623.567555,91.450641,14.667856,530.048876,14.134411,2.870244,2.213451,32.531552,25.357168,0.000000,0.000000,20.851219,0.000000,265.024438,Inf,0.445195,0.039932,3.952773,2.067000,67.665995,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:01 PM,623.774918,91.475084,14.667773,530.058742,14.155275,2.872120,2.213625,32.537706,25.279951,0.000000,0.000000,20.855534,0.000000,265.029371,Inf,0.446326,0.040320,3.952844,2.067000,67.723182,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:02 PM,624.151898,91.593223,14.667420,530.071960,14.180311,2.885911,2.217554,32.537706,25.008671,0.000000,0.000000,20.851219,0.000000,265.035980,Inf,0.446164,0.040190,3.952912,2.067000,67.786340,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:02 PM,624.374305,91.629887,14.667831,529.840403,14.209519,2.893883,2.218425,32.488475,25.069991,0.000000,0.000000,20.851219,0.000000,264.920201,Inf,0.446568,0.040061,3.952989,2.067000,67.899107,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:03 PM,624.256441,91.605445,14.667792,530.064204,14.255418,2.879090,2.228647,32.488475,24.985402,0.000000,0.000000,20.851219,0.000000,265.032102,Inf,0.447214,0.039996,3.953126,2.067000,68.010954,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:03 PM,624.467035,91.511748,14.667780,529.926079,14.313836,2.878370,2.235807,32.494629,24.677421,0.000000,0.000000,20.851219,0.000000,264.963039,Inf,0.447053,0.040190,3.953261,2.067000,68.067682,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:03 PM,624.298016,91.385461,14.667867,529.926079,14.380598,2.900273,2.239848,32.543859,25.098279,0.000000,0.000000,20.855534,0.000000,264.963039,Inf,0.447376,0.040126,3.953329,2.067000,68.127395,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:04 PM,624.426197,91.491379,14.667976,529.926079,14.401461,2.901235,2.243635,32.537706,25.011816,0.000000,0.000000,20.855534,0.000000,264.963039,Inf,0.446891,0.039867,3.953402,2.067000,68.241080,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:04 PM,624.400504,91.544338,14.667150,529.926079,14.430670,2.883115,2.250434,32.537706,25.445503,0.000000,0.000000,20.855534,0.000000,264.963039,Inf,0.447456,0.040126,3.953538,2.067000,68.297349,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:04 PM,624.787533,91.442494,14.687916,529.926079,14.484914,2.876297,2.253580,32.543859,24.953452,0.000000,0.000000,20.855534,0.000000,264.963039,Inf,0.448103,0.040255,3.953607,2.067000,68.354765,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:04 PM,624.676507,91.552485,14.692996,529.926079,14.501605,2.871488,2.260094,32.531552,25.013364,0.000000,0.000000,20.851219,0.000000,264.963039,Inf,0.447133,0.040061,3.953676,2.067000,68.412641,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:05 PM,624.723581,91.617666,14.694385,529.926079,14.526641,2.870334,2.264062,32.525398,24.996988,0.000000,0.000000,20.851219,0.000000,264.963039,Inf,0.447779,0.040384,3.953747,2.067000,68.469599,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:05 PM,624.442938,91.523969,14.665590,529.930133,14.543332,2.839039,2.267264,32.494629,25.126928,0.000000,0.000000,20.846905,0.000000,264.965067,Inf,0.449233,0.040190,3.953815,2.067000,68.529312,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:05 PM,625.344742,91.540264,14.730992,529.746778,14.564195,2.854315,2.289027,32.488475,24.650409,0.000000,0.000000,20.851219,0.000000,264.873389,Inf,0.448749,0.040255,3.953888,2.067000,68.643227,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:06 PM,625.250901,91.409903,14.730992,529.586555,14.585058,2.860284,2.292250,32.488475,25.038850,0.000000,0.000000,20.851219,0.000000,264.793278,Inf,0.448183,0.039996,3.954025,2.067000,68.701562,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:06 PM,626.081714,91.560633,14.730992,529.801782,14.622612,2.850866,2.290414,32.543859,24.611613,0.000000,0.000000,20.851219,0.000000,264.900891,Inf,0.448183,0.039673,3.954096,2.067000,68.761735,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
