Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:11:06 PM,625.837954,91.422125,14.730992,529.691845,14.643475,2.859322,2.301526,32.537706,24.791441,0.000000,0.000000,20.851219,0.000000,264.845922,Inf,0.448103,0.039932,3.954171,2.067000,68.875649,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:07 PM,625.918411,91.409903,14.730992,529.789238,14.660166,2.863382,2.301632,32.488475,24.773925,0.000000,0.000000,20.851219,0.000000,264.894619,Inf,0.449556,0.040255,3.954307,2.067000,68.987038,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:07 PM,625.637406,91.540264,14.728805,529.529106,14.676856,2.851471,2.309906,32.537706,24.887099,0.000000,0.000000,20.846905,0.000000,264.764553,Inf,0.449879,0.040255,3.954440,2.067000,69.048818,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:08 PM,625.761058,91.434346,14.729653,529.565109,14.710238,2.855788,2.304206,32.531552,25.045008,0.000000,0.000000,20.851219,0.000000,264.782555,Inf,0.449314,0.040255,3.954517,2.067000,69.160666,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:08 PM,626.615575,91.495453,14.729718,529.662660,14.743619,2.866920,2.293510,32.543859,25.065028,0.000000,0.000000,20.851219,0.000000,264.831330,Inf,0.449395,0.039932,3.954652,2.067000,69.275729,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:08 PM,626.366114,91.316207,14.730140,529.605643,14.777000,2.885204,2.300512,32.543859,25.063915,0.000000,0.000000,20.851219,0.000000,264.802822,Inf,0.450364,0.040061,3.954790,2.067000,69.331079,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:09 PM,626.834284,91.385461,14.729797,529.448846,14.789518,2.886506,2.315970,32.537706,25.015439,0.000000,0.000000,20.851219,0.000000,264.724423,Inf,0.449879,0.040255,3.954858,2.067000,69.388036,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:09 PM,627.247498,91.336575,14.729407,529.398196,14.806209,2.867020,2.319764,32.537706,24.993621,0.000000,0.000000,20.851219,0.000000,264.699098,Inf,0.450041,0.040126,3.954926,2.067000,69.447749,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:09 PM,627.219446,91.430272,14.729871,529.298082,14.831245,2.858839,2.324339,32.531552,24.712863,0.000000,0.000000,20.855534,0.000000,264.649041,Inf,0.450202,0.040126,3.954998,2.067000,69.560745,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:10 PM,627.026748,91.560633,14.729658,529.529241,14.852108,2.848224,2.324013,32.543859,24.471993,0.000000,0.000000,20.851219,0.000000,264.764620,Inf,0.450768,0.040126,3.955135,2.067000,69.619999,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:10 PM,627.448578,91.283616,14.728769,529.532662,14.860453,2.839794,2.322136,32.531552,24.689241,0.000000,0.000000,20.855534,0.000000,264.766331,Inf,0.450606,0.040126,3.955207,2.067000,69.733455,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:10 PM,627.732359,91.552485,14.729320,529.535293,14.868799,2.848723,2.327551,32.543859,24.332506,0.000000,0.000000,20.851219,0.000000,264.767647,Inf,0.452706,0.039932,3.955344,2.067000,69.790182,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:11 PM,627.498044,91.499526,14.729738,529.433978,14.864626,2.848497,2.323786,32.537706,24.360328,0.000000,0.000000,20.851219,0.000000,264.716989,Inf,0.450526,0.039867,3.955413,2.067000,69.848058,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:11 PM,627.117063,91.238805,14.730206,529.511086,14.872971,2.846823,2.320358,32.537706,24.358299,0.000000,0.000000,20.851219,0.000000,264.755543,Inf,0.451818,0.040061,3.955482,2.067000,69.909609,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:11 PM,627.439670,91.454715,14.730313,529.377290,14.872971,2.831829,2.330116,32.482321,23.997651,0.000000,0.000000,20.855534,0.000000,264.688645,Inf,0.452060,0.040126,3.955557,2.067000,70.022375,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:12 PM,627.852078,91.523969,14.730048,529.403116,14.885489,2.851676,2.334436,32.482321,23.698558,0.000000,0.000000,20.851219,0.000000,264.701558,Inf,0.451495,0.040190,3.955693,2.067000,70.136290,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:12 PM,627.959310,91.479158,14.730045,529.374343,14.902180,2.854734,2.338225,32.537706,23.866789,0.000000,0.000000,20.855534,0.000000,264.687171,Inf,0.453110,0.039996,3.955833,2.067000,70.251812,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:13 PM,628.115595,91.625813,14.729333,529.423580,14.918870,2.849052,2.349823,32.537706,23.565390,0.000000,0.000000,20.859849,0.000000,264.711790,Inf,0.452787,0.040320,3.955971,2.067000,70.306932,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:13 PM,628.192334,91.198067,14.729313,529.418762,14.935561,2.848723,2.351536,32.537706,23.514942,0.000000,0.000000,20.855534,0.000000,264.709381,Inf,0.452060,0.040061,3.956039,2.067000,70.366646,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:13 PM,628.110635,91.581002,14.729687,529.443720,14.927216,2.853996,2.364075,32.543859,23.310263,0.000000,0.000000,20.859849,0.000000,264.721860,Inf,0.452626,0.040061,3.956110,2.067000,70.480101,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:14 PM,628.404751,91.303985,14.729524,529.542871,14.927216,2.856062,2.367165,32.531552,23.290951,0.000000,0.000000,20.859849,0.000000,264.771435,Inf,0.452464,0.039932,3.956247,2.067000,70.537518,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:14 PM,628.372014,91.589149,14.729414,529.565575,14.943906,2.853560,2.373603,32.488475,23.053075,0.000000,0.000000,20.859849,0.000000,264.782788,Inf,0.452868,0.039996,3.956316,2.067000,70.598839,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:14 PM,629.277780,91.271395,14.729769,530.309234,14.960597,2.870187,2.378580,32.476167,23.261657,0.000000,0.000000,20.859849,0.000000,265.154617,Inf,0.453191,0.039932,3.956391,2.067000,70.709768,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:15 PM,629.102042,91.418051,14.729640,530.215246,14.964770,2.865588,2.380598,32.482321,22.971587,0.000000,0.000000,20.855534,0.000000,265.107623,Inf,0.454079,0.040126,3.956525,2.067000,70.766725,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:15 PM,629.688415,91.479158,14.730943,530.201146,14.977288,2.888562,2.398819,32.537706,23.598596,0.000000,0.000000,20.859849,0.000000,265.100573,Inf,0.453999,0.040126,3.956594,2.067000,70.883166,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:15 PM,629.669175,91.466936,14.730723,530.054274,14.973115,2.865744,2.401087,32.537706,23.075244,0.000000,0.000000,20.864164,0.000000,265.027137,Inf,0.454402,0.039803,3.956735,2.067000,70.938286,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:16 PM,629.714000,91.348797,14.733573,529.957487,14.993978,2.879727,2.405037,32.488475,22.933965,0.000000,0.000000,20.864164,0.000000,264.978744,Inf,0.454887,0.040061,3.956801,2.067000,70.997540,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:16 PM,629.843629,91.581002,14.733541,529.770661,15.002324,2.854526,2.417012,32.543859,23.320069,0.000000,0.000000,20.868479,0.000000,264.885330,Inf,0.453837,0.038769,3.956873,2.067000,71.054268,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:16 PM,630.064006,91.556559,14.735468,529.418438,14.998151,2.863176,2.429630,32.531552,23.383708,0.000000,0.000000,20.864164,0.000000,264.709219,Inf,0.454079,0.040061,3.956942,2.067000,71.169790,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:17 PM,630.302133,91.352871,14.736505,529.388821,15.002324,2.842776,2.431543,32.543859,23.484924,0.000000,0.000000,20.868479,0.000000,264.694410,Inf,0.454241,0.040190,3.957080,2.067000,71.225829,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:17 PM,630.106753,91.430272,14.735517,529.433289,14.998151,2.852458,2.431543,32.537706,23.244623,0.000000,0.000000,20.868479,0.000000,264.716645,Inf,0.454726,0.039867,3.957149,2.067000,71.283016,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:17 PM,630.515911,91.495453,14.798246,529.508714,15.019014,2.834072,2.414262,32.531552,22.626523,0.000000,0.000000,20.872794,0.000000,264.754357,Inf,0.455049,0.040061,3.957219,2.067000,71.345485,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:18 PM,630.683880,91.438420,14.798246,529.406084,15.019014,2.821079,2.414171,32.531552,22.604375,0.000000,0.000000,20.868479,0.000000,264.703042,Inf,0.455533,0.040126,3.957294,2.067000,71.457333,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:18 PM,630.504081,91.434346,14.798246,529.538303,15.031532,2.820356,2.414694,32.543859,22.418910,0.000000,0.000000,20.872794,0.000000,264.769152,Inf,0.455695,0.040126,3.957429,2.067000,71.512912,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:18 PM,630.608516,91.397682,14.798246,529.410595,15.044050,2.830389,2.416956,32.531552,22.884611,0.000000,0.000000,20.872794,0.000000,264.705297,Inf,0.455452,0.040190,3.957497,2.067000,71.572625,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:19 PM,631.071988,91.332502,14.796305,528.891220,15.052395,2.825469,2.431543,32.537706,22.324397,0.000000,0.000000,20.877109,0.000000,264.445610,Inf,0.455856,0.039996,3.957568,2.067000,71.690674,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:19 PM,630.873807,91.340649,14.800284,528.966851,15.048223,2.855072,2.427470,32.531552,21.596793,0.000000,0.000000,20.872794,0.000000,264.483426,Inf,0.456018,0.039803,3.957712,2.067000,71.801833,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:20 PM,631.342127,91.385461,14.797674,528.798153,15.064913,2.835227,2.433207,32.543859,22.021389,0.000000,0.000000,20.881424,0.000000,264.399077,Inf,0.457391,0.039932,3.957846,2.067000,71.920111,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:20 PM,631.288437,91.381387,14.797777,528.989433,15.085777,2.822192,2.433207,32.537706,22.235554,0.000000,0.000000,20.877109,0.000000,264.494717,Inf,0.457633,0.039867,3.957991,2.067000,72.031729,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:20 PM,631.696568,91.458789,14.797906,528.797142,15.085777,2.836766,2.453106,32.537706,22.169336,0.000000,0.000000,20.885739,0.000000,264.398571,Inf,0.458602,0.039867,3.958124,2.067000,72.086849,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:21 PM,631.736501,91.348797,14.797919,529.053413,15.085777,2.838355,2.470146,32.531552,22.387695,0.000000,0.000000,20.885739,0.000000,264.526706,Inf,0.457633,0.039996,3.958190,2.067000,72.144036,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:21 PM,631.654152,91.540264,14.798431,529.139244,15.081604,2.848688,2.468163,32.537706,22.487446,0.000000,0.000000,20.890053,0.000000,264.569622,Inf,0.457229,0.040190,3.958260,2.067000,72.201682,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:21 PM,631.631261,91.438420,14.797092,529.165348,15.085777,2.851244,2.481492,32.537706,22.709724,0.000000,0.000000,20.894368,0.000000,264.582674,Inf,0.457552,0.040126,3.958329,2.067000,72.259558,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:21 PM,632.147241,91.340649,14.795282,529.361611,15.102467,2.871502,2.484960,32.488475,22.449989,0.000000,0.000000,20.894368,0.000000,264.680805,Inf,0.458037,0.040190,3.958400,2.067000,72.318353,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:22 PM,632.308423,91.475084,14.795320,529.438803,15.110813,2.861156,2.486942,32.531552,22.633430,0.000000,0.000000,20.898683,0.000000,264.719401,Inf,0.459087,0.040190,3.958471,2.067000,72.376688,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:22 PM,632.278536,91.454715,14.795761,529.570177,15.110813,2.846075,2.478671,32.543859,22.774693,0.000000,0.000000,20.898683,0.000000,264.785089,Inf,0.457956,0.039803,3.958541,2.067000,72.431349,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:22 PM,632.537713,91.462862,14.795859,529.625029,15.102467,2.852124,2.482668,32.525398,23.011698,0.000000,0.000000,20.898683,0.000000,264.812515,Inf,0.459410,0.039996,3.958607,2.067000,72.491062,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:23 PM,632.428528,91.255100,14.796430,529.500926,15.102467,2.839714,2.482260,32.531552,23.181988,0.000000,0.000000,20.898683,0.000000,264.750463,Inf,0.460137,0.040190,3.958680,2.067000,72.603829,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:23 PM,632.608608,91.356944,14.796364,529.555725,15.098295,2.843412,2.489928,32.531552,22.860112,0.000000,0.000000,20.898683,0.000000,264.777863,Inf,0.459410,0.040320,3.958815,2.067000,72.663312,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:23 PM,632.900973,91.324354,14.795547,529.484167,15.106640,2.840235,2.500892,32.543859,22.717949,0.000000,0.000000,20.902998,0.000000,264.742084,Inf,0.458845,0.040061,3.958888,2.067000,72.780902,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:24 PM,633.311568,91.299912,14.795035,529.435983,15.110813,2.836435,2.511890,32.537706,22.050167,0.000000,0.000000,20.907313,0.000000,264.717992,Inf,0.459410,0.039803,3.959030,2.067000,72.893209,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:24 PM,633.242686,91.365092,14.795811,529.636913,15.114985,2.836575,2.513176,32.531552,22.560696,0.000000,0.000000,20.915943,0.000000,264.818456,Inf,0.460945,0.040190,3.959166,2.067000,73.008042,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:25 PM,633.188434,91.405830,14.796246,529.701239,15.127503,2.832483,2.514174,32.537706,22.303947,0.000000,0.000000,20.911628,0.000000,264.850620,Inf,0.460864,0.040190,3.959304,2.067000,73.064999,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:25 PM,633.667355,91.303985,14.796161,529.537824,15.135848,2.832374,2.527495,32.531552,21.774947,0.000000,0.000000,20.920258,0.000000,264.768912,Inf,0.460056,0.040255,3.959374,2.067000,73.179833,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:25 PM,633.898799,91.381387,14.796700,529.583854,15.144194,2.833496,2.531104,32.537706,21.405715,0.000000,0.000000,20.915943,0.000000,264.791927,Inf,0.461025,0.040190,3.959512,2.067000,73.235182,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:26 PM,633.630192,91.348797,14.796530,529.549767,15.148366,2.829791,2.517924,32.537706,20.564132,0.000000,0.000000,20.920258,0.000000,264.774883,Inf,0.459975,0.040061,3.959579,2.067000,73.292599,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:26 PM,634.051811,91.124739,14.795331,529.549767,15.156712,2.823043,2.528491,32.537706,20.985544,0.000000,0.000000,20.924573,0.000000,264.774883,Inf,0.461914,0.039932,3.959649,2.067000,73.355528,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:26 PM,633.819224,91.031042,14.796268,529.549767,15.140021,2.821590,2.531490,32.531552,21.125791,0.000000,0.000000,20.920258,0.000000,264.774883,Inf,0.459895,0.040190,3.959725,2.067000,73.467375,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:27 PM,634.421488,91.495453,14.795529,529.559416,15.144194,2.843869,2.543793,32.537706,21.302281,0.000000,0.000000,20.928887,0.000000,264.779708,Inf,0.461995,0.040384,3.959860,2.067000,73.522266,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:27 PM,634.202122,91.255100,14.796370,529.549767,15.156712,2.824491,2.548442,32.593090,21.358883,0.000000,0.000000,20.928887,0.000000,264.774883,Inf,0.461025,0.040126,3.959926,2.067000,73.580142,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:27 PM,634.261917,91.609518,14.796415,529.549767,15.160884,2.823484,2.551127,32.537706,21.325968,0.000000,0.000000,20.924573,0.000000,264.774883,Inf,0.461187,0.039803,3.959997,2.067000,73.639166,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:27 PM,634.911487,91.462862,14.796013,529.297969,15.169230,2.800791,2.556225,32.580782,21.995409,0.000000,0.000000,20.933202,0.000000,264.648985,Inf,0.462479,0.039738,3.960068,2.067000,73.700257,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:28 PM,634.665489,91.279543,14.797184,529.549767,15.169230,2.828152,2.554485,32.586936,21.090101,0.000000,0.000000,20.937517,0.000000,264.774883,Inf,0.461995,0.039738,3.960142,2.067000,73.809349,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:28 PM,634.502690,90.908829,14.796208,529.267532,15.160884,2.811723,2.561826,32.654628,21.078815,0.000000,0.000000,20.933202,0.000000,264.633766,Inf,0.462560,0.040061,3.960274,2.067000,73.869292,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:29 PM,634.332501,91.796912,14.794593,529.008390,15.160884,2.824471,2.558181,32.580782,21.865531,0.000000,0.000000,20.937517,0.000000,264.504195,Inf,0.461591,0.040126,3.960346,2.067000,73.983436,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:29 PM,634.344018,90.778468,14.793069,529.014952,15.160884,2.838160,2.562045,32.586936,21.434823,0.000000,0.000000,20.941832,0.000000,264.507476,Inf,0.463610,0.040061,3.960486,2.067000,74.098270,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:29 PM,634.728801,91.841723,14.793663,529.021755,15.160884,2.830402,2.562938,32.586936,21.504943,0.000000,0.000000,20.937517,0.000000,264.510877,Inf,0.463933,0.040190,3.960623,2.067000,74.158672,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:30 PM,634.809620,91.328428,14.793782,529.039057,15.160884,2.823950,2.563517,32.593090,21.381779,0.000000,0.000000,20.946147,0.000000,264.519528,Inf,0.462479,0.040061,3.960696,2.067000,74.270979,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:30 PM,634.739118,91.544338,14.793185,529.005824,15.165057,2.835690,2.558945,32.580782,20.989276,0.000000,0.000000,20.941832,0.000000,264.502912,Inf,0.464256,0.040061,3.960832,2.067000,74.325640,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:30 PM,634.868571,91.185846,14.792238,529.067991,15.148366,2.840797,2.555775,32.586936,21.519537,0.000000,0.000000,20.950462,0.000000,264.533995,Inf,0.463772,0.040126,3.960899,2.067000,74.383745,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:31 PM,636.181029,91.576928,14.724878,528.797142,15.148366,2.847520,2.570825,32.593090,21.937921,0.000000,0.000000,20.950462,0.000000,264.398571,Inf,0.464741,0.040255,3.960970,2.067000,74.445755,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:31 PM,636.181029,91.104370,14.724878,529.174500,15.152539,2.827268,2.583839,32.642321,22.093889,0.000000,0.000000,20.950462,0.000000,264.587250,Inf,0.463852,0.040190,3.961045,2.067000,74.556684,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:31 PM,636.176098,91.711363,14.724878,528.942963,15.152539,2.844148,2.573431,32.593090,22.373529,0.000000,0.000000,20.959092,0.000000,264.471481,Inf,0.465145,0.039803,3.961179,2.067000,74.618924,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:32 PM,636.752896,91.593223,14.724878,529.542180,15.156712,2.828149,2.596421,32.654628,21.735901,0.000000,0.000000,20.959092,0.000000,264.771090,Inf,0.465629,0.039996,3.961253,2.067000,74.733068,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:32 PM,636.810549,91.564707,14.728331,529.889266,15.165057,2.813851,2.596263,32.654628,21.448984,0.000000,0.000000,20.963407,0.000000,264.944633,Inf,0.465791,0.040190,3.961391,2.067000,74.844686,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:33 PM,636.388875,91.116592,14.726572,529.503761,15.140021,2.832763,2.587194,32.691552,22.214535,0.000000,0.000000,20.963407,0.000000,264.751881,Inf,0.466598,0.040190,3.961527,2.067000,74.958142,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:33 PM,637.097342,91.536190,14.727341,529.453778,15.140021,2.850923,2.593087,32.642321,21.930099,0.000000,0.000000,20.967721,0.000000,264.726889,Inf,0.467002,0.040061,3.961663,2.067000,75.015558,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:33 PM,637.303043,91.100297,14.695575,529.260943,15.144194,2.845574,2.594817,32.648475,22.177877,0.000000,0.000000,20.972036,0.000000,264.630471,Inf,0.466598,0.040190,3.961733,2.067000,75.076420,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:34 PM,637.409882,91.576928,14.683540,529.549767,15.156712,2.838103,2.608373,32.642321,22.014272,0.000000,0.000000,20.972036,0.000000,264.774883,Inf,0.467487,0.040255,3.961807,2.067000,75.188727,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:34 PM,637.491739,91.206215,14.674062,529.754525,15.156712,2.837759,2.608425,32.648475,21.990931,0.000000,0.000000,20.972036,0.000000,264.877262,Inf,0.467325,0.039996,3.961943,2.067000,75.244766,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:34 PM,637.568416,91.336575,14.666135,529.837535,15.152539,2.821871,2.608735,32.654628,21.924895,0.000000,0.000000,20.980666,0.000000,264.918767,Inf,0.467325,0.039932,3.962009,2.067000,75.303790,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
