Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:11:35 PM,637.458607,91.275469,14.663737,529.973973,15.165057,2.827343,2.626749,32.648475,21.745154,0.000000,0.000000,20.980666,0.000000,264.986987,Inf,0.466841,0.039867,3.962081,2.067000,75.364881,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:35 PM,637.253737,91.418051,14.663737,529.857659,15.160884,2.838248,2.629533,32.648475,21.796616,0.000000,0.000000,20.980666,0.000000,264.928829,Inf,0.468375,0.040255,3.962156,2.067000,75.476959,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:36 PM,637.213884,91.361018,14.663737,529.897696,15.156712,2.846532,2.634787,32.636167,21.877714,0.000000,0.000000,20.980666,0.000000,264.948848,Inf,0.468618,0.040061,3.962291,2.067000,75.593170,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:36 PM,637.375338,91.279543,14.663737,529.968250,15.152539,2.858263,2.633263,32.703859,21.670333,0.000000,0.000000,20.984981,0.000000,264.984125,Inf,0.469345,0.039996,3.962431,2.067000,75.704558,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:36 PM,637.485784,91.287690,14.665557,529.999998,15.169230,2.885347,2.687229,32.697705,21.989576,0.000000,0.000000,20.984981,0.000000,264.999999,Inf,0.469345,0.039932,3.962566,2.067000,75.761745,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:37 PM,637.919351,91.336575,14.664430,529.749789,15.156712,2.857737,2.698891,32.703859,22.071814,0.000000,0.000000,20.989296,0.000000,264.874894,Inf,0.469587,0.039932,3.962635,2.067000,75.824215,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:37 PM,637.924868,91.328428,14.663737,529.930970,15.156712,2.876438,2.679792,32.703859,21.854215,0.000000,0.000000,20.993611,0.000000,264.965485,Inf,0.469829,0.040190,3.962711,2.067000,75.933536,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:37 PM,637.821123,91.336575,14.663737,529.955658,15.148366,2.874170,2.683536,32.777705,21.699837,0.000000,0.000000,20.997926,0.000000,264.977829,Inf,0.469910,0.040061,3.962843,2.067000,75.990723,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:38 PM,637.453193,91.303985,14.665816,529.511513,15.156712,2.858724,2.698566,32.783859,20.974982,0.000000,0.000000,20.993611,0.000000,264.755757,Inf,0.468860,0.039996,3.962912,2.067000,76.050437,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:38 PM,638.294473,91.324354,14.666408,529.291973,15.173402,2.828059,2.702668,32.771551,21.479939,0.000000,0.000000,20.997926,0.000000,264.645987,Inf,0.471525,0.040190,3.962984,2.067000,76.163433,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:38 PM,639.334278,91.413977,14.667120,529.458398,15.181748,2.825753,2.690781,32.783859,21.210223,0.000000,0.000000,21.002241,0.000000,264.729199,Inf,0.470960,0.040190,3.963121,2.067000,76.220620,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:39 PM,638.799174,91.442494,14.666238,529.447136,15.173402,2.848108,2.710733,32.765398,20.472933,0.000000,0.000000,21.002241,0.000000,264.723568,Inf,0.470395,0.039996,3.963190,2.067000,76.278955,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:39 PM,638.684733,91.405830,14.666394,529.427000,15.181748,2.853550,2.704408,32.716167,20.707665,0.000000,0.000000,21.006556,0.000000,264.713500,Inf,0.471364,0.040190,3.963261,2.067000,76.338668,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:39 PM,639.033948,91.430272,14.667442,529.433452,15.169230,2.852245,2.698627,32.765398,20.841636,0.000000,0.000000,21.010870,0.000000,264.716726,Inf,0.468133,0.039867,3.963333,2.067000,76.393099,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:39 PM,639.119204,91.422125,14.667560,529.416347,15.156712,2.852104,2.699359,32.765398,20.810368,0.000000,0.000000,21.010870,0.000000,264.708173,Inf,0.471283,0.040190,3.963400,2.067000,76.453272,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:40 PM,639.491796,91.189920,14.640707,529.747331,15.165057,2.837937,2.697945,32.765398,20.805374,0.000000,0.000000,21.010870,0.000000,264.873665,Inf,0.474514,0.040061,3.963472,2.067000,76.507703,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:40 PM,639.209210,91.348797,14.667279,529.614726,15.160884,2.836001,2.705252,32.765398,21.274081,0.000000,0.000000,21.019500,0.000000,264.807363,Inf,0.473221,0.039867,3.963537,2.067000,76.568105,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:40 PM,639.766832,91.373239,14.606752,529.855551,15.169230,2.888817,2.708238,32.777705,21.382911,0.000000,0.000000,21.015185,0.000000,264.927776,Inf,0.471364,0.040061,3.963611,2.067000,76.622766,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:40 PM,639.558818,91.104370,14.602596,529.746286,15.173402,2.890202,2.718180,32.839244,21.884868,0.000000,0.000000,21.019500,0.000000,264.873143,Inf,0.471606,0.039803,3.963676,2.067000,76.683398,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:41 PM,639.471684,91.092149,14.602596,529.693450,15.173402,2.869027,2.727348,32.765398,22.549005,0.000000,0.000000,21.019500,0.000000,264.846725,Inf,0.471364,0.040126,3.963750,2.067000,76.800069,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:41 PM,639.801928,91.287690,14.600558,529.549767,15.160884,2.876580,2.728124,32.826936,22.449661,0.000000,0.000000,21.019500,0.000000,264.774883,Inf,0.475725,0.040061,3.963891,2.067000,76.915591,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:42 PM,640.015015,91.246952,14.600558,529.549767,15.169230,2.856944,2.725755,32.826936,23.034798,0.000000,0.000000,21.023815,0.000000,264.774883,Inf,0.475241,0.040061,3.964031,2.067000,77.026979,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:42 PM,639.980044,91.185846,14.560977,529.549767,15.177575,2.844514,2.726227,32.820782,23.339892,0.000000,0.000000,21.028130,0.000000,264.774883,Inf,0.473948,0.040126,3.964167,2.067000,77.081640,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:42 PM,640.180066,91.312133,14.541045,529.549767,15.181748,2.845374,2.720700,32.765398,23.036922,0.000000,0.000000,21.032445,0.000000,264.774883,Inf,0.475806,0.040126,3.964231,2.067000,77.141813,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:43 PM,640.380240,91.263248,14.531474,529.549767,15.173402,2.836134,2.717897,32.765398,22.993924,0.000000,0.000000,21.032445,0.000000,264.774883,Inf,0.473948,0.040061,3.964305,2.067000,77.196703,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:43 PM,640.185349,91.165477,14.529228,529.549767,15.177575,2.821620,2.699212,32.771551,22.892509,0.000000,0.000000,21.036760,0.000000,264.774883,Inf,0.476210,0.040126,3.964371,2.067000,77.254809,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:43 PM,640.807281,91.202141,14.538068,529.549767,15.181748,2.842860,2.739027,32.833090,22.506794,0.000000,0.000000,21.032445,0.000000,264.774883,Inf,0.473948,0.039996,3.964441,2.067000,77.312685,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:43 PM,641.178944,91.295838,14.529228,529.549767,15.160884,2.854541,2.735046,32.826936,21.926930,0.000000,0.000000,21.041075,0.000000,264.774883,Inf,0.474837,0.039996,3.964511,2.067000,77.369412,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:44 PM,641.293610,91.434346,14.529228,529.549767,15.173402,2.855205,2.736711,32.820782,21.864711,0.000000,0.000000,21.041075,0.000000,264.774883,Inf,0.474998,0.040061,3.964580,2.067000,77.428666,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:44 PM,641.153374,91.291764,14.479558,529.549767,15.173402,2.848671,2.740007,32.833090,21.588347,0.000000,0.000000,21.045390,0.000000,264.774883,Inf,0.475321,0.040061,3.964651,2.067000,77.489298,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:44 PM,641.200708,91.418051,14.462620,529.549767,15.160884,2.839218,2.732747,32.833090,21.429583,0.000000,0.000000,21.049704,0.000000,264.774883,Inf,0.475321,0.040190,3.964726,2.067000,77.600687,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:45 PM,641.227701,91.393608,14.459935,529.549767,15.152539,2.839694,2.734216,32.826936,21.643302,0.000000,0.000000,21.045390,0.000000,264.774883,Inf,0.476614,0.040126,3.964861,2.067000,77.715979,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:45 PM,641.608121,91.181772,14.455859,529.549767,15.152539,2.834381,2.750748,32.833090,21.581250,0.000000,0.000000,21.049704,0.000000,264.774883,Inf,0.477098,0.040061,3.964998,2.067000,77.834028,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:46 PM,641.662261,91.198067,14.455859,529.549767,15.156712,2.839264,2.765414,32.882320,21.818752,0.000000,0.000000,21.058334,0.000000,264.774883,Inf,0.477744,0.040190,3.965141,2.067000,77.945416,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:46 PM,641.544842,91.218436,14.455859,529.549767,15.160884,2.838450,2.765034,32.826936,22.127745,0.000000,0.000000,21.058334,0.000000,264.774883,Inf,0.478714,0.039996,3.965276,2.067000,78.060479,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:47 PM,641.585045,91.462862,14.455859,529.549767,15.173402,2.846926,2.777373,32.820782,21.739174,0.000000,0.000000,21.062649,0.000000,264.774883,Inf,0.478068,0.040126,3.965415,2.067000,78.115599,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:47 PM,641.897046,91.352871,14.455859,529.549767,15.165057,2.850874,2.777151,32.839244,22.045021,0.000000,0.000000,21.066964,0.000000,264.774883,Inf,0.478875,0.040126,3.965482,2.067000,78.173246,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:47 PM,641.956873,91.373239,14.455859,529.549767,15.165057,2.851064,2.779085,32.833090,22.032462,0.000000,0.000000,21.066964,0.000000,264.774883,Inf,0.479602,0.039932,3.965551,2.067000,78.230662,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:47 PM,642.016701,91.483231,14.455859,529.549767,15.169230,2.851255,2.781020,32.833090,22.019903,0.000000,0.000000,21.071279,0.000000,264.774883,Inf,0.479037,0.039996,3.965621,2.067000,78.288079,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:48 PM,642.246633,91.246952,14.462720,529.549767,15.152539,2.850285,2.794691,32.882320,23.311423,0.000000,0.000000,21.071279,0.000000,264.774883,Inf,0.479441,0.040061,3.965690,2.067000,78.347792,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:48 PM,642.080588,91.071780,14.462555,529.549767,15.140021,2.880764,2.786013,32.888474,22.618613,0.000000,0.000000,21.071279,0.000000,264.774883,Inf,0.479198,0.040126,3.965764,2.067000,78.462855,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:48 PM,642.357401,91.079928,14.465381,529.549767,15.148366,2.845471,2.780348,32.876167,23.461812,0.000000,0.000000,21.075594,0.000000,264.774883,Inf,0.480894,0.040061,3.965902,2.067000,78.517746,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:49 PM,642.479846,91.381387,14.466049,530.263545,15.144194,2.867654,2.767890,32.888474,22.890324,0.000000,0.000000,21.079909,0.000000,265.131773,Inf,0.480571,0.039932,3.965969,2.067000,78.575162,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:49 PM,642.479846,91.136961,14.420700,530.192919,15.140021,2.862312,2.781830,32.876167,22.014841,0.000000,0.000000,21.075594,0.000000,265.096459,Inf,0.479521,0.040061,3.966038,2.067000,78.634416,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:49 PM,642.099973,91.222510,14.396756,529.897856,15.148366,2.893646,2.813963,32.833090,21.618969,0.000000,0.000000,21.079909,0.000000,264.948928,Inf,0.480894,0.040061,3.966109,2.067000,78.748790,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:50 PM,642.222803,91.096223,14.394718,529.775554,15.144194,2.867867,2.812301,32.833090,21.846124,0.000000,0.000000,21.088538,0.000000,264.887777,Inf,0.481944,0.039996,3.966248,2.067000,78.804370,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:50 PM,642.233863,91.336575,14.373529,529.765593,15.135848,2.860433,2.821377,32.937705,21.433225,0.000000,0.000000,21.084224,0.000000,264.882796,Inf,0.481379,0.039932,3.966315,2.067000,78.867528,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:50 PM,642.488329,91.523969,14.355408,529.500352,15.152539,2.875481,2.831421,32.937705,21.937756,0.000000,0.000000,21.088538,0.000000,264.750176,Inf,0.482833,0.040126,3.966391,2.067000,78.978687,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:51 PM,642.934676,91.067706,14.329502,529.737484,15.152539,2.871616,2.827057,32.931551,21.793623,0.000000,0.000000,21.092853,0.000000,264.868742,Inf,0.482914,0.040320,3.966527,2.067000,79.091453,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:51 PM,643.517984,91.169551,14.329502,529.501522,15.156712,2.881660,2.827663,32.882320,21.819031,0.000000,0.000000,21.092853,0.000000,264.750761,Inf,0.483964,0.040061,3.966663,2.067000,79.149099,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:51 PM,643.811904,91.299912,14.329502,529.582849,15.148366,2.885049,2.836449,32.931551,21.462588,0.000000,0.000000,21.092853,0.000000,264.791425,Inf,0.482752,0.039996,3.966732,2.067000,79.209042,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:52 PM,644.114667,91.312133,14.329502,529.583538,15.156712,2.887604,2.835538,32.888474,22.089120,0.000000,0.000000,21.097168,0.000000,264.791769,Inf,0.483479,0.040126,3.966805,2.067000,79.321809,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:52 PM,644.155586,91.279543,14.288666,529.632102,15.152539,2.890061,2.841393,32.888474,22.456660,0.000000,0.000000,21.097168,0.000000,264.816051,Inf,0.483318,0.040126,3.966941,2.067000,79.380374,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:52 PM,644.047552,91.198067,14.276280,529.603526,15.152539,2.867072,2.849678,32.993089,22.166156,0.000000,0.000000,21.101483,0.000000,264.801763,Inf,0.484771,0.040126,3.967012,2.067000,79.436183,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:53 PM,644.103719,91.189920,14.266323,529.861532,15.152539,2.875065,2.859094,32.980782,22.663713,0.000000,0.000000,21.101483,0.000000,264.930766,Inf,0.484367,0.039673,3.967079,2.067000,79.495666,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:53 PM,643.997983,91.104370,14.266323,529.570166,15.152539,2.865279,2.853344,32.943859,22.693644,0.000000,0.000000,21.110113,0.000000,264.785083,Inf,0.484367,0.040126,3.967209,2.067000,79.608433,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:53 PM,644.247576,91.177698,14.266323,529.560250,15.156712,2.865664,2.862797,32.993089,22.340822,0.000000,0.000000,21.110113,0.000000,264.780125,Inf,0.485660,0.040126,3.967288,2.067000,79.666079,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:54 PM,644.489062,91.568781,14.266323,529.518841,15.148366,2.882270,2.865556,32.943859,22.666717,0.000000,0.000000,21.110113,0.000000,264.759420,Inf,0.485983,0.040126,3.967358,2.067000,79.723725,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:54 PM,644.652780,91.255100,14.266323,529.432015,15.165057,2.873567,2.879151,32.943859,22.545842,0.000000,0.000000,21.114428,0.000000,264.716007,Inf,0.486306,0.040126,3.967427,2.067000,79.780912,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:54 PM,644.808478,91.214362,14.266323,529.490245,15.169230,2.879681,2.881890,32.937705,22.505509,0.000000,0.000000,21.114428,0.000000,264.745123,Inf,0.487921,0.040126,3.967497,2.067000,79.838788,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:54 PM,645.045778,91.320280,14.266323,529.466902,15.160884,2.862929,2.883249,32.993089,22.429788,0.000000,0.000000,21.114428,0.000000,264.733451,Inf,0.485983,0.040190,3.967566,2.067000,79.895516,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:55 PM,645.113897,91.287690,14.264285,529.515557,15.156712,2.882523,2.872346,32.999243,22.420675,0.000000,0.000000,21.114428,0.000000,264.757778,Inf,0.486467,0.040255,3.967634,2.067000,79.953162,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:55 PM,645.154600,91.071780,14.264285,529.622135,15.148366,2.873371,2.880758,32.950013,22.236566,0.000000,0.000000,21.123058,0.000000,264.811067,Inf,0.486791,0.039996,3.967705,2.067000,80.012187,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:55 PM,645.209334,91.059559,14.266311,529.758449,15.152539,2.882329,2.875322,32.999243,22.539559,0.000000,0.000000,21.118743,0.000000,264.879225,Inf,0.486064,0.039932,3.967775,2.067000,80.068455,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:55 PM,644.863182,90.998452,14.236979,529.926079,15.152539,2.874976,2.896773,32.931551,22.120351,0.000000,0.000000,21.123058,0.000000,264.963039,Inf,0.487679,0.040061,3.967844,2.067000,80.125183,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:56 PM,645.209334,91.039190,14.265559,529.926079,15.156712,2.873877,2.868309,32.943859,22.468775,0.000000,0.000000,21.127372,0.000000,264.963039,Inf,0.487517,0.039996,3.967912,2.067000,80.183059,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:56 PM,645.017188,91.629887,14.201107,529.857659,15.160884,2.903288,2.881940,32.986936,22.851263,0.000000,0.000000,21.123058,0.000000,264.928829,Inf,0.488971,0.039996,3.967982,2.067000,80.240016,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:56 PM,645.425551,91.365092,14.201107,529.549767,15.160884,2.895586,2.872772,32.999243,23.175995,0.000000,0.000000,21.127372,0.000000,264.774883,Inf,0.489052,0.040061,3.968052,2.067000,80.297433,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:56 PM,645.769228,90.961788,14.201107,529.549767,15.165057,2.905515,2.874024,32.943859,22.706819,0.000000,0.000000,21.127372,0.000000,264.774883,Inf,0.489375,0.040255,3.968123,2.067000,80.357376,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:57 PM,645.769228,90.953641,14.152993,529.549767,15.144194,2.899639,2.870442,32.931551,22.474368,0.000000,0.000000,21.127372,0.000000,264.774883,Inf,0.489214,0.040061,3.968193,2.067000,80.417548,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:57 PM,645.769228,91.035116,14.154205,529.549767,15.144194,2.908552,2.872588,32.937705,22.808886,0.000000,0.000000,21.131687,0.000000,264.774883,Inf,0.489537,0.040320,3.968268,2.067000,80.528937,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:58 PM,645.944883,91.682846,14.148962,529.549767,15.140021,2.911208,2.872799,32.993089,22.825904,0.000000,0.000000,21.131687,0.000000,264.774883,Inf,0.490425,0.040190,3.968402,2.067000,80.646067,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:58 PM,646.041324,91.018821,14.139966,529.549767,15.156712,2.895770,2.871682,33.005397,22.594149,0.000000,0.000000,21.136002,0.000000,264.774883,Inf,0.491152,0.040190,3.968543,2.067000,80.758833,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:58 PM,645.942325,90.986231,14.102339,529.926079,15.169230,2.911768,2.893172,33.005397,22.875369,0.000000,0.000000,21.136002,0.000000,264.963039,Inf,0.491556,0.040190,3.968679,2.067000,80.819465,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:59 PM,646.269670,91.079928,14.080265,529.926079,15.165057,2.912053,2.909560,32.993089,22.956033,0.000000,0.000000,21.140317,0.000000,264.963039,Inf,0.490667,0.040126,3.968753,2.067000,80.931083,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:11:59 PM,646.330373,91.707289,14.074750,529.926079,15.156712,2.912343,2.911023,32.937705,22.971565,0.000000,0.000000,21.140317,0.000000,264.963039,Inf,0.492364,0.040061,3.968888,2.067000,81.047294,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:00 PM,646.896737,91.426199,14.052017,529.818166,15.156712,2.887299,2.910309,32.993089,23.524159,0.000000,0.000000,21.148947,0.000000,264.909083,Inf,0.493817,0.040126,3.969028,2.067000,81.107008,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:00 PM,646.717482,91.006600,14.032511,529.763749,15.165057,2.886757,2.918505,32.956166,23.193628,0.000000,0.000000,21.157577,0.000000,264.881874,Inf,0.493494,0.039932,3.969100,2.067000,81.216559,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:00 PM,646.624168,91.479158,14.017395,529.624974,15.169230,2.882481,2.918567,32.999243,23.183741,0.000000,0.000000,21.153262,0.000000,264.812487,Inf,0.493010,0.040061,3.969234,2.067000,81.273286,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:01 PM,647.087192,91.222510,14.007495,529.829030,15.177575,2.894310,2.928095,32.943859,23.548795,0.000000,0.000000,21.153262,0.000000,264.914515,Inf,0.493575,0.040126,3.969302,2.067000,81.333459,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:01 PM,647.460594,91.051411,14.007495,529.549767,15.181748,2.881212,2.945731,32.993089,23.368092,0.000000,0.000000,21.153262,0.000000,264.774883,Inf,0.493171,0.040126,3.969374,2.067000,81.393172,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
