Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:12:01 PM,647.970633,91.544338,14.007495,529.686608,15.160884,2.944198,2.948612,32.943859,24.049222,0.000000,0.000000,21.161892,0.000000,264.843304,Inf,0.493737,0.040126,3.969447,2.067000,81.505250,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:02 PM,647.656697,91.128813,13.960938,529.614054,15.165057,2.941806,2.947101,32.943859,23.514192,0.000000,0.000000,21.157577,0.000000,264.807027,Inf,0.494302,0.039803,3.969583,2.067000,81.617786,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:02 PM,647.545049,91.446567,13.945794,529.785479,15.169230,2.942822,2.953827,32.943859,23.997323,0.000000,0.000000,21.170521,0.000000,264.892740,Inf,0.496402,0.040126,3.969718,2.067000,81.675662,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:02 PM,647.314435,91.352871,13.938202,529.610787,15.173402,2.915911,2.953019,32.931551,23.918870,0.000000,0.000000,21.170521,0.000000,264.805394,Inf,0.495190,0.039996,3.969788,2.067000,81.735376,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:03 PM,647.136597,91.458789,13.928385,529.583478,15.173402,2.918024,2.949693,32.937705,24.021910,0.000000,0.000000,21.166206,0.000000,264.791739,Inf,0.495433,0.039996,3.969860,2.067000,81.796008,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:03 PM,647.770212,90.884387,13.900602,529.574810,15.177575,2.916968,2.967064,32.986936,24.016532,0.000000,0.000000,21.170521,0.000000,264.787405,Inf,0.495352,0.039867,3.969933,2.067000,81.906477,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:03 PM,647.536397,91.552485,13.879915,529.926079,15.169230,2.913283,2.962867,32.993089,23.632802,0.000000,0.000000,21.170521,0.000000,264.963040,Inf,0.496483,0.040061,3.970067,2.067000,81.962746,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:04 PM,648.419927,91.246952,13.870948,529.620406,15.165057,2.940980,2.971701,33.054628,23.836177,0.000000,0.000000,21.170521,0.000000,264.810203,Inf,0.496806,0.040061,3.970136,2.067000,82.024526,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:04 PM,649.088300,91.206215,13.852069,529.549767,15.169230,2.949256,2.959522,33.060782,23.437712,0.000000,0.000000,21.179151,0.000000,264.774883,Inf,0.496725,0.040061,3.970210,2.067000,82.137752,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:04 PM,649.188162,91.715436,13.844346,529.549767,15.160884,2.951795,2.960635,32.999243,23.430353,0.000000,0.000000,21.174836,0.000000,264.774883,Inf,0.498583,0.039996,3.970346,2.067000,82.191953,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:05 PM,649.102988,91.002526,13.823202,529.549767,15.169230,2.948913,2.976918,32.993089,23.992362,0.000000,0.000000,21.174836,0.000000,264.774883,Inf,0.497937,0.040061,3.970413,2.067000,82.251666,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:05 PM,649.263861,91.026969,13.813883,529.549767,15.173402,2.945239,2.988192,32.993089,23.668590,0.000000,0.000000,21.183466,0.000000,264.774883,Inf,0.497775,0.040061,3.970485,2.067000,82.371093,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:06 PM,649.422492,91.491379,13.813883,529.549767,15.173402,2.948569,2.992128,32.986936,23.675526,0.000000,0.000000,21.183466,0.000000,264.774883,Inf,0.498502,0.040255,3.970629,2.067000,82.481333,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:06 PM,649.422492,91.153256,13.811845,529.549767,15.173402,2.948569,2.992128,33.048474,23.675526,0.000000,0.000000,21.183466,0.000000,264.774883,Inf,0.500198,0.040061,3.970763,2.067000,82.596166,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:06 PM,649.478532,91.124739,13.766346,529.549767,15.165057,2.979079,3.003751,32.993089,23.440354,0.000000,0.000000,21.187781,0.000000,264.774883,Inf,0.500279,0.039867,3.970901,2.067000,82.651516,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:07 PM,649.626722,91.275469,13.758822,529.549767,15.156712,2.981688,3.005929,32.986936,23.434708,0.000000,0.000000,21.192096,0.000000,264.774883,Inf,0.499875,0.040061,3.970969,2.067000,82.709162,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:07 PM,650.111542,91.088075,13.737691,529.650731,15.156712,2.943319,3.005567,32.999243,23.987355,0.000000,0.000000,21.192096,0.000000,264.825365,Inf,0.500602,0.040255,3.971038,2.067000,82.766349,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:07 PM,650.979431,91.242879,13.707113,529.828618,15.148366,2.936365,3.006135,33.036166,25.042170,0.000000,0.000000,21.192096,0.000000,264.914309,Inf,0.502460,0.040126,3.971106,2.067000,82.823996,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:07 PM,650.930830,91.149182,13.685488,529.907871,15.156712,2.935980,3.025156,33.048474,24.843450,0.000000,0.000000,21.192096,0.000000,264.953935,Inf,0.501975,0.039803,3.971176,2.067000,82.881642,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:08 PM,650.707164,91.621740,13.685488,529.760947,15.156712,2.932514,3.022798,33.048474,24.774477,0.000000,0.000000,21.196411,0.000000,264.880474,Inf,0.502944,0.040190,3.971246,2.067000,82.940896,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:08 PM,650.633321,91.446567,13.656884,529.700950,15.160884,2.928971,3.019097,33.103858,24.849847,0.000000,0.000000,21.196411,0.000000,264.850475,Inf,0.506094,0.040061,3.971318,2.067000,82.995786,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:08 PM,648.498716,91.483231,13.626385,529.334731,15.160884,2.935629,3.029949,33.036166,24.597984,0.000000,0.000000,21.196411,0.000000,264.667366,Inf,0.505206,0.040061,3.971384,2.067000,83.054122,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:08 PM,649.758291,90.933272,13.626385,529.549767,15.152539,2.931331,3.040768,33.048474,26.274401,0.000000,0.000000,21.200726,0.000000,264.774883,Inf,0.505610,0.039738,3.971456,2.067000,83.113376,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:09 PM,649.021841,91.173625,13.626385,529.585135,15.156712,2.944840,3.036392,33.048474,25.209889,0.000000,0.000000,21.196411,0.000000,264.792567,Inf,0.505367,0.039996,3.971527,2.067000,83.173549,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:09 PM,649.882364,91.564707,13.626385,529.549767,15.152539,2.943945,3.045331,32.993089,26.749203,0.000000,0.000000,21.200726,0.000000,264.774883,Inf,0.506821,0.039996,3.971600,2.067000,83.283789,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:09 PM,650.065257,91.523969,13.626385,529.549767,15.152539,2.941368,3.063641,33.054628,26.314761,0.000000,0.000000,21.200726,0.000000,264.774883,Inf,0.508436,0.039738,3.971733,2.067000,83.340746,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:10 PM,650.094963,90.705141,13.626385,529.549767,15.144194,2.939494,3.066499,32.999243,26.437388,0.000000,0.000000,21.205040,0.000000,264.774883,Inf,0.508194,0.040126,3.971802,2.067000,83.397703,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:10 PM,649.987574,91.059559,13.578093,529.549767,15.140021,2.982101,3.075724,32.986936,26.975790,0.000000,0.000000,21.209355,0.000000,264.774883,Inf,0.508517,0.040126,3.971870,2.067000,83.457646,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:10 PM,650.007484,91.059559,13.573147,529.549767,15.144194,2.985328,3.075724,32.931551,27.109734,0.000000,0.000000,21.209355,0.000000,264.774883,Inf,0.507871,0.039803,3.971943,2.067000,83.515063,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:10 PM,650.541139,91.658404,13.561169,529.754686,15.148366,2.954578,3.069322,32.986936,26.542734,0.000000,0.000000,21.209355,0.000000,264.877343,Inf,0.509486,0.040061,3.972014,2.067000,83.570872,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:11 PM,651.194025,90.770321,13.525502,529.549767,15.148366,2.951518,3.045757,32.993089,26.946531,0.000000,0.000000,21.213670,0.000000,264.774883,Inf,0.509486,0.040190,3.972080,2.067000,83.633112,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:11 PM,651.025083,91.336575,13.505830,529.762703,15.156712,2.949068,3.060562,32.999243,26.535855,0.000000,0.000000,21.209355,0.000000,264.881351,Inf,0.508921,0.040061,3.972155,2.067000,83.744500,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:12 PM,651.585625,91.507674,13.491876,529.700998,15.144194,2.927519,3.048202,33.005397,26.298209,0.000000,0.000000,21.213670,0.000000,264.850499,Inf,0.510052,0.039803,3.972291,2.067000,83.857955,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:12 PM,650.954618,91.650256,13.452228,529.823449,15.160884,2.924285,3.058700,32.937705,26.475757,0.000000,0.000000,21.213670,0.000000,264.911724,Inf,0.510456,0.040190,3.972427,2.067000,83.914453,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:12 PM,651.133738,90.855870,13.422584,529.835898,15.148366,2.944709,3.058953,32.943859,26.687869,0.000000,0.000000,21.213670,0.000000,264.917949,Inf,0.511021,0.040061,3.972496,2.067000,83.972100,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:12 PM,651.588136,91.153256,13.422584,529.781344,15.144194,2.956237,3.069559,32.943859,26.971837,0.000000,0.000000,21.222300,0.000000,264.890672,Inf,0.510536,0.040126,3.972565,2.067000,84.032502,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:13 PM,651.854086,91.222510,13.422584,529.915328,15.144194,2.940354,3.068209,32.943859,26.614974,0.000000,0.000000,21.213670,0.000000,264.957664,Inf,0.511586,0.040126,3.972639,2.067000,84.144579,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:13 PM,652.075627,90.835501,13.422584,529.929215,15.165057,2.952593,3.061464,32.993089,27.086028,0.000000,0.000000,21.222300,0.000000,264.964608,Inf,0.511748,0.039738,3.972774,2.067000,84.201996,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:13 PM,652.280065,91.422125,13.375380,529.854137,15.165057,2.942001,3.066679,32.999243,26.748419,0.000000,0.000000,21.222300,0.000000,264.927069,Inf,0.512717,0.040061,3.972844,2.067000,84.258953,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:14 PM,652.396023,91.006600,13.361443,529.874428,15.148366,2.946306,3.066193,32.993089,27.076403,0.000000,0.000000,21.222300,0.000000,264.937214,Inf,0.512879,0.040126,3.972912,2.067000,84.319356,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:14 PM,652.616071,91.198067,13.359405,529.967892,15.156712,2.948106,3.067469,32.993089,27.078757,0.000000,0.000000,21.226615,0.000000,264.983946,Inf,0.512636,0.040061,3.972987,2.067000,84.433270,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:15 PM,652.467339,91.035116,13.321305,529.971633,15.152539,2.941323,3.071413,32.937705,27.322995,0.000000,0.000000,21.226615,0.000000,264.985816,Inf,0.512879,0.039932,3.973124,2.067000,84.548793,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:15 PM,652.547955,91.462862,13.301904,529.974462,15.144194,2.946734,3.073750,32.999243,27.192317,0.000000,0.000000,21.226615,0.000000,264.987231,Inf,0.514575,0.040061,3.973264,2.067000,84.663396,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:15 PM,652.616679,91.356944,13.292801,529.980970,15.160884,2.946491,3.074535,32.943859,27.232577,0.000000,0.000000,21.226615,0.000000,264.990485,Inf,0.514817,0.039609,3.973402,2.067000,84.718746,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:16 PM,652.681163,90.916977,13.264884,530.000254,15.160884,2.949404,3.075576,32.999243,27.370269,0.000000,0.000000,21.235245,0.000000,265.000127,Inf,0.516190,0.040190,3.973469,2.067000,84.776163,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:16 PM,652.723051,91.246952,13.231010,529.612486,15.160884,2.953588,3.094311,32.943859,27.175322,0.000000,0.000000,21.235245,0.000000,264.806243,Inf,0.515383,0.040126,3.973538,2.067000,84.838632,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:16 PM,653.071272,90.937346,13.231010,529.666402,15.156712,2.962779,3.094551,32.943859,27.717753,0.000000,0.000000,21.235245,0.000000,264.833201,Inf,0.516433,0.040190,3.973613,2.067000,84.948183,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:17 PM,653.126868,91.145108,13.231010,529.457136,15.160884,2.969577,3.114257,32.993089,27.256980,0.000000,0.000000,21.239560,0.000000,264.728568,Inf,0.516513,0.039803,3.973746,2.067000,85.007667,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:17 PM,653.349653,90.961788,13.179689,529.547486,15.165057,2.958145,3.125004,32.993089,27.915718,0.000000,0.000000,21.235245,0.000000,264.773743,Inf,0.517482,0.040126,3.973818,2.067000,85.065772,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:17 PM,653.383777,90.945493,13.169869,529.546147,15.160884,2.954994,3.143219,32.993089,28.500805,0.000000,0.000000,21.243875,0.000000,264.773073,Inf,0.516352,0.040126,3.973888,2.067000,85.179917,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:18 PM,653.397796,90.978083,13.131378,529.422346,15.156712,2.940686,3.160616,32.993089,28.293375,0.000000,0.000000,21.243875,0.000000,264.711173,Inf,0.517159,0.039738,3.974027,2.067000,85.295209,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:18 PM,652.876885,91.352871,13.108729,529.290639,15.152539,2.950401,3.160616,32.993089,27.563169,0.000000,0.000000,21.243875,0.000000,264.645320,Inf,0.519744,0.040126,3.974165,2.067000,85.351937,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:19 PM,653.210899,91.104370,13.045797,529.549767,15.135848,2.948516,3.162280,32.943859,28.941105,0.000000,0.000000,21.248189,0.000000,264.774883,Inf,0.520632,0.040190,3.974235,2.067000,85.466541,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:19 PM,653.135286,91.120665,13.055065,529.291823,15.148366,2.938852,3.159584,32.950013,28.947464,0.000000,0.000000,21.248189,0.000000,264.645912,Inf,0.518371,0.039803,3.974373,2.067000,85.527632,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:19 PM,653.802283,91.026969,13.043512,529.549767,15.144194,2.978175,3.162280,32.937705,29.178279,0.000000,0.000000,21.252504,0.000000,264.774883,Inf,0.519906,0.040255,3.974447,2.067000,85.639250,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:20 PM,654.669224,90.982157,13.043512,529.549767,15.144194,2.981055,3.173932,32.888474,29.718492,0.000000,0.000000,21.248189,0.000000,264.774883,Inf,0.520390,0.040126,3.974582,2.067000,85.694829,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:20 PM,654.493287,91.067706,12.978753,529.549767,15.152539,2.984658,3.184142,32.882320,29.935617,0.000000,0.000000,21.248189,0.000000,264.774883,Inf,0.520713,0.039996,3.974648,2.067000,85.754083,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:20 PM,654.537798,90.990305,12.976257,529.524085,15.140021,2.981890,3.187691,32.937705,29.163760,0.000000,0.000000,21.256819,0.000000,264.762042,Inf,0.521117,0.039932,3.974721,2.067000,85.868917,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:21 PM,654.536912,91.287690,12.976257,529.596048,15.148366,2.993232,3.179611,32.956166,29.287831,0.000000,0.000000,21.252504,0.000000,264.798024,Inf,0.523056,0.040320,3.974859,2.067000,85.924266,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:21 PM,654.569115,91.104370,12.921947,529.971567,15.165057,3.020273,3.163744,32.882320,28.762058,0.000000,0.000000,21.256819,0.000000,264.985784,Inf,0.522248,0.040384,3.974927,2.067000,85.984209,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:21 PM,654.637819,90.896608,12.904012,529.969500,15.148366,3.038876,3.169237,32.888474,28.565266,0.000000,0.000000,21.256819,0.000000,264.984750,Inf,0.522975,0.040126,3.974999,2.067000,86.038870,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:21 PM,654.722163,91.308059,12.874226,529.926079,15.152539,3.042802,3.178072,32.833090,27.976859,0.000000,0.000000,21.256819,0.000000,264.963040,Inf,0.522732,0.040255,3.975066,2.067000,86.096976,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:22 PM,654.817529,91.022895,12.846523,529.936831,15.152539,3.042802,3.179021,32.839244,28.234401,0.000000,0.000000,21.256819,0.000000,264.968416,Inf,0.523217,0.039996,3.975135,2.067000,86.158297,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:22 PM,654.699551,91.621740,12.841748,529.926079,15.156712,3.051309,3.173710,32.888474,27.481330,0.000000,0.000000,21.261134,0.000000,264.963040,Inf,0.523863,0.040255,3.975210,2.067000,86.268537,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:22 PM,654.969319,91.303985,12.841748,530.021868,15.160884,3.051309,3.178714,32.833090,27.611179,0.000000,0.000000,21.256819,0.000000,265.010934,Inf,0.523702,0.039932,3.975343,2.067000,86.326413,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:23 PM,655.325616,91.397682,12.841748,529.258980,15.173402,3.044865,3.192520,32.894628,28.200388,0.000000,0.000000,21.261134,0.000000,264.629490,Inf,0.523621,0.040513,3.975413,2.067000,86.384059,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:23 PM,655.461600,91.568781,12.774494,529.413213,15.156712,3.051309,3.185743,32.833090,28.145044,0.000000,0.000000,21.265449,0.000000,264.706606,Inf,0.523702,0.040255,3.975482,2.067000,86.441016,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:23 PM,655.442385,91.434346,12.774494,529.538196,15.152539,3.055563,3.190366,32.826936,28.298292,0.000000,0.000000,21.261134,0.000000,264.769098,Inf,0.524913,0.040255,3.975551,2.067000,86.501648,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:24 PM,655.371749,91.609518,12.770418,529.791257,15.160884,3.055563,3.195421,32.888474,28.190206,0.000000,0.000000,21.265449,0.000000,264.895628,Inf,0.525559,0.040320,3.975626,2.067000,86.615793,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:24 PM,655.237902,91.271395,12.713353,529.537160,15.160884,3.055563,3.201669,32.888474,28.660359,0.000000,0.000000,21.265449,0.000000,264.768580,Inf,0.524267,0.040190,3.975763,2.067000,86.672750,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:24 PM,655.335151,91.462862,12.697779,529.790554,15.173402,3.055563,3.209886,32.894628,28.524306,0.000000,0.000000,21.269764,0.000000,264.895277,Inf,0.526286,0.040255,3.975833,2.067000,86.786894,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:25 PM,655.290622,91.418051,12.672871,529.737923,15.148366,3.034295,3.230603,32.839244,29.698651,0.000000,0.000000,21.269764,0.000000,264.868961,Inf,0.527013,0.040061,3.975971,2.067000,86.902876,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:25 PM,655.560716,91.173625,12.650174,529.785576,15.148366,3.054744,3.220079,32.839244,29.122722,0.000000,0.000000,21.269764,0.000000,264.892788,Inf,0.526367,0.040190,3.976111,2.067000,87.020925,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:26 PM,655.460497,90.758100,12.608633,529.662955,15.144194,3.025461,3.222129,32.820782,30.003118,0.000000,0.000000,21.274079,0.000000,264.831478,Inf,0.527740,0.039738,3.976253,2.067000,87.135758,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:26 PM,655.771305,91.226584,12.586996,529.456514,15.140021,3.014717,3.228809,32.839244,28.776286,0.000000,0.000000,21.274079,0.000000,264.728257,Inf,0.528871,0.039996,3.976393,2.067000,87.247376,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:27 PM,655.927110,91.210288,12.542834,529.300041,15.148366,3.008607,3.229087,32.820782,29.063576,0.000000,0.000000,21.278394,0.000000,264.650021,Inf,0.529355,0.039932,3.976528,2.067000,87.361980,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:27 PM,656.162767,91.426199,12.510564,529.560039,15.140021,3.015948,3.245228,32.833090,29.350307,0.000000,0.000000,21.274079,0.000000,264.780019,Inf,0.530971,0.040126,3.976666,2.067000,87.417100,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:27 PM,656.658850,91.593223,12.468494,529.583272,15.148366,3.017903,3.247778,32.771551,30.171260,0.000000,0.000000,21.282709,0.000000,264.791636,Inf,0.530728,0.040384,3.976732,2.067000,87.479569,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:28 PM,656.298874,90.745878,12.444613,529.392761,15.144194,3.010484,3.254778,32.703859,30.088690,0.000000,0.000000,21.278394,0.000000,264.696381,Inf,0.530405,0.039996,3.976807,2.067000,87.590498,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:28 PM,656.746955,91.511748,12.393384,529.328941,15.144194,3.015276,3.271536,32.710013,30.717270,0.000000,0.000000,21.282709,0.000000,264.664471,Inf,0.531617,0.040255,3.976942,2.067000,87.646996,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:28 PM,656.997833,91.092149,12.358045,529.423645,15.123331,3.002399,3.265809,32.697705,30.309160,0.000000,0.000000,21.287023,0.000000,264.711823,Inf,0.531698,0.039867,3.977010,2.067000,87.706250,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
