Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:12:29 PM,657.400887,91.446567,12.322053,529.306942,15.123331,3.006330,3.279989,32.716167,30.660269,0.000000,0.000000,21.282709,0.000000,264.653471,Inf,0.532990,0.040255,3.977082,2.067000,87.821313,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:29 PM,657.265823,91.169551,12.298171,529.266582,15.123331,3.005100,3.279205,32.777705,30.375461,0.000000,0.000000,21.291338,0.000000,264.633291,Inf,0.533717,0.040061,3.977223,2.067000,87.933850,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:30 PM,657.592204,90.758100,12.260913,529.313649,15.131676,3.000934,3.284698,32.771551,30.625486,0.000000,0.000000,21.282709,0.000000,264.656824,Inf,0.535413,0.040384,3.977358,2.067000,87.993563,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:30 PM,657.731255,90.745878,12.201810,529.699151,15.127503,3.064147,3.284589,32.710013,29.761079,0.000000,0.000000,21.287023,0.000000,264.849576,Inf,0.534525,0.039932,3.977430,2.067000,88.108396,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:31 PM,657.773769,90.806985,12.201810,529.781343,15.131676,3.056381,3.298730,32.697705,30.549587,0.000000,0.000000,21.291338,0.000000,264.890672,Inf,0.536059,0.040255,3.977569,2.067000,88.222770,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:31 PM,657.876955,91.193993,12.136594,529.580230,15.127503,3.059695,3.314547,32.710013,30.921504,0.000000,0.000000,21.295653,0.000000,264.790115,Inf,0.537109,0.039932,3.977707,2.067000,88.278579,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:31 PM,658.156902,91.442494,12.084432,529.494107,15.135848,3.082437,3.317566,32.648475,31.894699,0.000000,0.000000,21.291338,0.000000,264.747054,Inf,0.536625,0.040190,3.977774,2.067000,88.336226,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:31 PM,658.155360,91.413977,12.073415,529.501931,15.140021,3.068691,3.327717,32.648475,31.971169,0.000000,0.000000,21.295653,0.000000,264.750965,Inf,0.538321,0.040320,3.977844,2.067000,88.392953,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:32 PM,658.411469,91.100297,12.019269,529.479041,15.123331,3.067665,3.332064,32.648475,31.771434,0.000000,0.000000,21.295653,0.000000,264.739521,Inf,0.537755,0.040190,3.977913,2.067000,88.450370,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:32 PM,658.792940,91.332502,12.006161,529.637855,15.119158,3.078261,3.332064,32.654628,32.170235,0.000000,0.000000,21.299968,0.000000,264.818928,Inf,0.539128,0.040190,3.977981,2.067000,88.512150,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:32 PM,658.957901,91.507674,12.006161,529.627376,15.127503,3.086377,3.333729,32.580782,32.582382,0.000000,0.000000,21.295653,0.000000,264.813688,Inf,0.538805,0.040126,3.978057,2.067000,88.624917,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:33 PM,658.853151,91.483231,11.940944,529.529846,15.144194,3.083666,3.340387,32.599244,33.032418,0.000000,0.000000,21.299968,0.000000,264.764923,Inf,0.540986,0.040190,3.978193,2.067000,88.738142,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:33 PM,658.762116,91.320280,11.899351,529.596794,15.144194,3.093121,3.351469,32.593090,32.696914,0.000000,0.000000,21.304283,0.000000,264.798397,Inf,0.540905,0.039996,3.978331,2.067000,88.795329,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:33 PM,658.821444,91.413977,11.882624,529.602891,15.152539,3.095549,3.354489,32.593090,32.777584,0.000000,0.000000,21.304283,0.000000,264.801445,Inf,0.541390,0.040320,3.978399,2.067000,88.857339,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:34 PM,658.815625,90.937346,11.806435,529.583733,15.152539,3.107865,3.343226,32.593090,33.225855,0.000000,0.000000,21.308598,0.000000,264.791867,Inf,0.542844,0.039803,3.978476,2.067000,88.969646,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:34 PM,658.838811,91.031042,11.806435,529.482660,15.152539,3.113936,3.339528,32.593090,33.518648,0.000000,0.000000,21.308598,0.000000,264.741330,Inf,0.543167,0.040255,3.978610,2.067000,89.084480,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:35 PM,659.054537,91.165477,11.751707,529.551776,15.144194,3.108910,3.342818,32.537706,33.449263,0.000000,0.000000,21.308598,0.000000,264.775888,Inf,0.543894,0.040126,3.978749,2.067000,89.198854,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:35 PM,659.081062,91.405830,11.693197,529.515961,15.152539,3.106897,3.342055,32.550013,34.365254,0.000000,0.000000,21.308598,0.000000,264.757981,Inf,0.545913,0.040126,3.978887,2.067000,89.259256,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:36 PM,659.144102,91.336575,11.645920,529.514398,15.156712,3.118477,3.354472,32.531552,34.866000,0.000000,0.000000,21.308598,0.000000,264.757199,Inf,0.546155,0.039673,3.978961,2.067000,89.369496,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:36 PM,659.199598,91.120665,11.616899,529.549767,15.156712,3.139507,3.370216,32.537706,34.988674,0.000000,0.000000,21.317228,0.000000,264.774883,Inf,0.547851,0.040190,3.979094,2.067000,89.426683,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:36 PM,659.061204,90.945493,11.608747,529.549767,15.144194,3.130588,3.363181,32.537706,34.536405,0.000000,0.000000,21.312913,0.000000,264.774883,Inf,0.547851,0.039932,3.979163,2.067000,89.484100,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:36 PM,659.657818,91.332502,11.551642,529.549767,15.135848,3.145401,3.378341,32.494629,34.680942,0.000000,0.000000,21.312913,0.000000,264.774883,Inf,0.547124,0.039996,3.979231,2.067000,89.541516,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:37 PM,660.005686,91.120665,11.543530,529.549767,15.131676,3.159373,3.390734,32.482321,35.356063,0.000000,0.000000,21.321543,0.000000,264.774883,Inf,0.549628,0.039996,3.979302,2.067000,89.603986,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:37 PM,660.073484,91.035116,11.499870,529.549767,15.140021,3.162361,3.393300,32.488475,35.480213,0.000000,0.000000,21.321543,0.000000,264.774883,Inf,0.550678,0.040126,3.979378,2.067000,89.714226,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:37 PM,660.141281,91.169551,11.482390,529.549767,15.140021,3.165349,3.395866,32.482321,35.604363,0.000000,0.000000,21.317228,0.000000,264.774883,Inf,0.552051,0.039803,3.979511,2.067000,89.773250,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:38 PM,660.746416,91.316207,11.454620,529.549767,15.140021,3.178804,3.408634,32.488475,36.230452,0.000000,0.000000,21.321543,0.000000,264.774883,Inf,0.552617,0.040126,3.979582,2.067000,89.828600,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:38 PM,660.276876,91.377313,11.445111,529.549767,15.148366,3.171324,3.400997,32.482321,35.852662,0.000000,0.000000,21.321543,0.000000,264.774883,Inf,0.553263,0.040255,3.979648,2.067000,89.888772,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:38 PM,660.410205,91.291764,11.421249,529.475980,15.135848,3.210524,3.398287,32.476167,36.455619,0.000000,0.000000,21.325857,0.000000,264.737990,Inf,0.553990,0.039867,3.979722,2.067000,90.001998,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:39 PM,660.295091,91.218436,11.365805,529.491872,15.127503,3.221177,3.404323,32.476167,37.058806,0.000000,0.000000,21.321543,0.000000,264.745936,Inf,0.555686,0.040126,3.979858,2.067000,90.062401,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:39 PM,660.478819,91.369166,11.313114,529.623553,15.119158,3.224869,3.409515,32.482321,36.885556,0.000000,0.000000,21.325857,0.000000,264.811777,Inf,0.555928,0.040190,3.979932,2.067000,90.175397,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:39 PM,660.389752,91.043264,11.310211,529.605593,15.119158,3.221719,3.399396,32.433090,36.866870,0.000000,0.000000,21.325857,0.000000,264.802797,Inf,0.557220,0.040255,3.980068,2.067000,90.230517,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:40 PM,660.612336,91.356944,11.246441,529.609184,15.123331,3.245292,3.407460,32.383860,36.848349,0.000000,0.042015,21.325857,0.350123,264.804592,236.522840,0.556251,0.039996,3.980134,2.067000,90.287891,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:40 PM,660.801994,91.320280,11.225899,529.577437,15.127503,3.249723,3.399258,32.328475,37.249456,0.000000,0.069445,21.334487,0.578704,264.788718,143.421062,0.557463,0.040126,3.980210,2.067000,90.374778,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:40 PM,660.623772,91.141034,11.240273,529.926079,15.131676,3.226108,3.404131,32.377706,36.280694,0.000000,0.000000,21.334487,0.000000,264.963039,Inf,0.558836,0.039738,3.980346,2.067000,90.422205,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:41 PM,661.167609,91.063633,11.128034,529.577135,15.127503,3.276513,3.405032,32.377706,37.261948,0.000000,0.206415,21.330172,1.720123,264.788568,48.418393,0.559401,0.040255,3.980414,2.067000,90.455796,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:41 PM,661.586258,91.279543,11.097204,529.549767,15.114985,3.285252,3.426944,32.383860,38.872255,0.000000,0.227994,21.334487,1.899950,264.774883,43.860466,0.559805,0.040190,3.980483,2.067000,90.462899,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:41 PM,661.588950,91.075854,11.051453,529.337488,15.119158,3.285252,3.417618,32.328475,37.919138,0.000000,0.227994,21.338802,1.899950,264.668744,43.777806,0.558674,0.040190,3.980552,2.067000,90.467557,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:41 PM,661.679859,91.026969,11.036064,529.321041,15.131676,3.290224,3.419280,32.322321,38.002131,0.000000,0.227994,21.334487,1.899950,264.660521,43.786072,0.559240,0.039738,3.980622,2.067000,90.472569,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:42 PM,661.431731,91.067706,10.970847,529.549767,15.135848,3.282300,3.448583,32.273091,38.179417,0.000000,0.110131,21.338802,0.917759,264.774883,90.731780,0.559482,0.040061,3.980696,2.067000,90.508221,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:42 PM,661.542516,91.299912,10.968809,529.549767,15.127503,3.315204,3.448583,32.273091,37.500340,0.000000,0.221215,21.334487,1.843459,264.774883,45.168015,0.559644,0.039867,3.980833,2.067000,90.526564,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:42 PM,661.537252,91.312133,10.968809,529.567226,15.135848,3.312261,3.435847,32.322321,37.307575,0.000000,0.245604,21.334487,2.046704,264.783613,40.858065,0.561905,0.040190,3.980899,2.067000,90.530078,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:43 PM,661.319355,91.145108,10.915998,529.549767,15.127503,3.310806,3.423421,32.328475,37.832046,0.000000,0.328394,21.343117,2.736617,264.774883,30.528876,0.561340,0.040190,3.980971,2.067000,90.511942,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:43 PM,661.176303,91.181772,10.901554,529.549767,15.127503,3.307287,3.427244,32.316168,37.720495,0.000000,0.270719,21.338802,2.255994,264.774883,36.859783,0.558594,0.040126,3.981111,2.067000,90.488206,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:44 PM,661.193406,91.226584,10.898685,529.549767,15.114985,3.314982,3.417693,32.266937,37.757342,0.000000,0.328394,21.343117,2.736617,264.774883,30.464929,0.560209,0.040061,3.981248,2.067000,90.476691,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:44 PM,661.775911,91.096223,10.802542,529.549767,15.119158,3.283391,3.445290,32.279245,37.463965,0.000000,0.303539,21.343117,2.529488,264.774883,32.936506,0.559724,0.040126,3.981315,2.067000,90.459529,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:44 PM,662.187551,91.267321,10.771121,529.494758,15.127503,3.267444,3.431361,32.279245,38.123522,0.000000,0.328394,21.347432,2.736617,264.747379,30.417379,0.559401,0.039932,3.981392,2.067000,90.429646,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:45 PM,662.508712,91.120665,10.771121,529.549767,15.119158,3.273644,3.431225,32.285398,37.722651,0.000000,0.336297,21.347432,2.802475,264.774883,29.736993,0.559967,0.040061,3.981523,2.067000,90.407708,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:45 PM,663.125969,91.112518,10.712019,529.640709,15.119158,3.235203,3.412508,32.217706,39.926296,0.000000,0.328298,21.351747,2.735820,264.820354,30.457398,0.560209,0.039738,3.981602,2.067000,90.370263,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:45 PM,663.125969,91.267321,10.671446,529.725241,15.123331,3.247448,3.413248,32.174629,39.036153,0.000000,0.337223,21.347432,2.810192,264.862620,29.674497,0.560290,0.040126,3.981736,2.067000,90.351433,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:46 PM,663.125969,91.255100,10.612007,529.789238,15.140021,3.254550,3.419771,32.168476,38.973876,0.000000,0.335187,21.347432,2.793226,264.894619,29.808955,0.559563,0.039932,3.981802,2.067000,90.331025,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:46 PM,663.125969,91.132887,10.577509,529.841694,15.140021,3.249117,3.424654,32.211552,39.242207,0.000000,0.337223,21.351747,2.810192,264.920847,29.678489,0.560370,0.040126,3.981872,2.067000,90.310616,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:46 PM,663.475904,91.161403,10.577509,529.711043,15.144194,3.268390,3.404353,32.230014,40.089128,0.000000,0.337223,21.356062,2.810192,264.855522,29.689666,0.560855,0.039867,3.981940,2.067000,90.288238,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:47 PM,663.797207,91.312133,10.577509,529.498451,15.131676,3.262051,3.429062,32.174629,38.064496,0.000000,0.337223,21.351747,2.810192,264.749226,29.701642,0.560774,0.040190,3.982016,2.067000,90.248601,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:47 PM,663.894234,91.071780,10.520445,529.483056,15.119158,3.262593,3.430439,32.174629,37.989583,0.000000,0.343337,21.351747,2.861139,264.741528,29.107673,0.559563,0.040061,3.982148,2.067000,90.226478,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:47 PM,663.693084,91.202141,10.474295,529.457329,15.123331,3.277241,3.427532,32.174629,39.734122,0.000000,0.353890,21.356062,2.949082,264.728664,28.310419,0.560936,0.040190,3.982221,2.067000,90.179540,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:48 PM,663.265897,91.165477,10.434001,529.594649,15.114985,3.256007,3.420722,32.113091,40.019629,0.000000,0.349038,21.356062,2.908647,264.797324,28.614508,0.559320,0.039932,3.982361,2.067000,90.156942,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:48 PM,663.381488,91.181772,10.387974,529.356285,15.119158,3.268088,3.429433,32.100783,39.059169,0.000000,0.356810,21.356062,2.973420,264.678143,28.071143,0.560774,0.040190,3.982426,2.067000,90.132661,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:48 PM,663.215160,91.149182,10.387974,529.519937,15.119158,3.250083,3.438808,32.125399,39.370571,0.000000,0.358090,21.360377,2.984080,264.759969,28.003200,0.561340,0.040320,3.982497,2.067000,90.107334,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:48 PM,663.212025,91.100297,10.328334,529.761176,15.106640,3.241941,3.422490,32.113091,39.042804,0.000000,0.358340,21.356062,2.986169,264.880588,27.940032,0.560855,0.039867,3.982565,2.067000,90.080402,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:49 PM,663.444310,91.430272,10.287220,529.686673,15.106640,3.237261,3.415451,32.113091,38.588796,0.000000,0.357945,21.356062,2.982875,264.843337,28.084462,0.563036,0.040126,3.982639,2.067000,90.029837,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:49 PM,663.454742,91.336575,10.270565,529.689789,15.114985,3.235957,3.414984,32.070014,38.578424,0.000000,0.358943,21.360377,2.991195,264.844895,27.953092,0.562147,0.039867,3.982778,2.067000,89.979439,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:50 PM,664.163047,91.059559,10.188248,529.943185,15.127503,3.218549,3.392669,32.057706,39.300563,0.000000,0.318513,21.360377,2.654276,264.971592,31.467490,0.561501,0.039867,3.982914,2.067000,89.958124,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:50 PM,664.708890,91.198067,10.123031,529.549767,15.135848,3.242988,3.390174,32.020783,41.041668,0.000000,0.293917,21.356062,2.449312,264.774883,34.082435,0.560855,0.040190,3.982984,2.067000,89.943911,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:50 PM,664.763662,91.161403,10.113096,529.766147,15.144194,3.220280,3.373595,32.057706,40.009795,0.000000,0.280794,21.360377,2.339950,264.883073,35.722327,0.561582,0.040255,3.983058,2.067000,89.925605,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:51 PM,665.085551,91.124739,10.079625,529.415447,15.140021,3.226201,3.395477,32.063860,40.551409,0.000000,0.310908,21.364691,2.590899,264.707724,32.316028,0.563036,0.039803,3.983197,2.067000,89.904124,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:51 PM,665.121231,91.442494,10.000750,529.248717,15.152539,3.202038,3.395045,31.946937,40.285182,0.000000,0.315986,21.364691,2.633215,264.624358,31.772848,0.562067,0.040320,3.983334,2.067000,89.874326,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:52 PM,665.406905,91.185846,9.943130,529.412926,15.144194,3.199409,3.382984,32.014630,39.228907,0.000000,0.341275,21.360377,2.843962,264.706463,29.384455,0.561501,0.040190,3.983470,2.067000,89.855737,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:52 PM,665.424769,91.177698,9.889025,529.313365,15.127503,3.177551,3.382556,32.008476,39.664147,0.000000,0.359873,21.364691,2.998946,264.656683,27.877853,0.562147,0.039803,3.983538,2.067000,89.831142,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:52 PM,665.448261,91.291764,9.870317,529.310295,15.127503,3.190322,3.391761,32.020783,40.184864,0.000000,0.388358,21.364691,3.236319,264.655148,25.851125,0.562632,0.039738,3.983610,2.067000,89.772530,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:53 PM,665.526519,91.418051,9.830372,529.286348,15.127503,3.188098,3.391708,32.020783,40.242840,0.000000,0.392894,21.364691,3.274118,264.643174,25.519788,0.561663,0.039932,3.983749,2.067000,89.706913,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:53 PM,665.322113,91.389535,9.803062,529.801519,15.119158,3.184137,3.383864,32.008476,40.045122,0.000000,0.406689,21.369006,3.389076,264.900759,24.707116,0.562955,0.039932,3.983887,2.067000,89.670094,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:54 PM,665.378274,91.434346,9.760696,529.812045,15.131676,3.181944,3.383338,31.965399,40.083894,0.000000,0.411514,21.369006,3.429285,264.906023,24.419384,0.562874,0.040061,3.983962,2.067000,89.598211,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:54 PM,665.084768,91.576928,9.738634,530.470388,15.144194,3.171471,3.368189,31.959245,39.269776,0.000000,0.434282,21.369006,3.619017,265.235194,23.172641,0.564005,0.039803,3.984094,2.067000,89.557889,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:54 PM,664.996527,91.495453,9.627607,572.812023,15.144194,3.169944,3.364417,31.897707,40.931390,0.000000,0.434282,21.373321,3.619017,286.406012,23.100728,0.561744,0.040190,3.984163,2.067000,89.514778,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:54 PM,665.047427,91.206215,9.605375,580.882216,15.140021,3.150107,3.363993,31.916168,41.546329,0.000000,0.434282,21.369006,3.619017,290.441108,23.113127,0.562067,0.040190,3.984233,2.067000,89.470459,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:55 PM,665.294926,91.136961,9.605375,585.620333,15.140021,3.139357,3.376122,31.953091,40.843448,0.000000,0.434282,21.373321,3.619017,292.810166,23.184420,0.563924,0.040190,3.984306,2.067000,89.383891,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:55 PM,665.578772,91.564707,9.542196,602.282908,15.140021,3.136335,3.375278,31.897707,40.841085,0.000000,0.434282,21.377636,3.619017,301.141454,23.108787,0.562147,0.039996,3.984444,2.067000,89.295081,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:56 PM,666.138788,91.377313,9.483093,604.059646,15.140021,3.144737,3.365392,31.860784,40.455145,0.000000,0.433437,21.373321,3.611973,302.029823,23.117205,0.561259,0.039932,3.984586,2.067000,89.212323,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:56 PM,666.275949,91.071780,9.422960,625.723055,15.152539,3.146262,3.368550,31.854630,39.323864,0.000000,0.430393,21.373321,3.586610,312.861527,23.296942,0.561744,0.039867,3.984720,2.067000,89.170782,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:56 PM,666.407084,91.063633,9.366826,642.680270,15.140021,3.136987,3.373568,31.897707,38.961235,0.000000,0.426446,21.377636,3.553715,321.340135,23.505650,0.561178,0.040255,3.984788,2.067000,89.128862,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:57 PM,666.634926,91.393608,9.350622,655.276194,15.140021,3.130046,3.373354,31.854630,39.945482,0.000000,0.423404,21.373321,3.528366,327.638097,23.718393,0.562228,0.040320,3.984858,2.067000,89.086443,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
