Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:12:57 PM,666.714526,91.242879,9.348584,658.624962,15.140021,3.127966,3.372983,31.842322,39.915205,0.000000,0.423676,21.377636,3.530635,329.312481,23.684090,0.562390,0.039673,3.984930,2.067000,89.005030,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:58 PM,666.765286,91.373239,9.301030,662.638962,15.144194,3.123902,3.379449,31.854630,40.119071,0.000000,0.412162,21.373321,3.434683,331.319481,24.399292,0.563520,0.039867,3.985069,2.067000,88.926858,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:58 PM,666.450345,91.576928,9.229082,676.311651,15.140021,3.104285,3.358848,31.897707,41.560986,0.000000,0.409897,21.381951,3.415808,338.155825,24.495370,0.562309,0.040126,3.985208,2.067000,88.850495,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:59 PM,666.418941,91.287690,9.175483,696.965419,15.156712,3.087300,3.349499,31.817707,41.275489,0.000000,0.413524,21.377636,3.446037,348.482709,24.293515,0.562955,0.039803,3.985348,2.067000,88.776994,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:59 PM,666.198710,91.442494,9.146820,724.382155,15.135848,3.067337,3.334992,31.743861,42.830275,0.000000,0.424080,21.381951,3.534000,362.191077,23.693279,0.562874,0.039996,3.985482,2.067000,88.733193,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:12:59 PM,665.963353,91.255100,9.116573,724.308223,15.140021,3.051793,3.335731,31.793092,42.862204,0.000000,0.430415,21.381951,3.586789,362.154111,23.362086,0.563197,0.040126,3.985561,2.067000,88.653046,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:00 PM,666.492095,90.965862,9.055918,744.147929,15.140021,3.036116,3.331070,31.793092,43.104879,0.000000,0.441740,21.386266,3.681164,372.073965,22.792398,0.564167,0.039932,3.985693,2.067000,88.610733,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:00 PM,666.809168,91.703215,8.977316,758.724093,15.135848,3.030702,3.320106,31.799245,42.987550,0.000000,0.450124,21.386266,3.751036,379.362047,22.343910,0.563197,0.040255,3.985761,2.067000,88.565289,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:00 PM,667.378999,91.189920,8.953209,758.724093,15.123331,3.027885,3.309924,31.805399,42.029220,0.000000,0.456118,21.381951,3.800983,379.362047,22.066235,0.563763,0.040126,3.985829,2.067000,88.517814,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:00 PM,667.681478,90.884387,8.951171,789.020672,15.127503,3.021690,3.308912,31.799245,41.907215,0.000000,0.456118,21.386266,3.800983,394.510336,22.066825,0.563843,0.040061,3.985900,2.067000,88.464831,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:01 PM,667.528779,91.405830,8.887992,794.097471,15.135848,3.021535,3.303540,31.737707,42.069092,0.000000,0.456118,21.386266,3.800983,397.048736,22.006619,0.562390,0.039867,3.985974,2.067000,88.371967,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:01 PM,667.377989,91.511748,8.887992,794.097471,15.135848,3.021535,3.290451,31.750015,42.679635,0.000000,0.456118,21.386266,3.800983,397.048736,22.032590,0.563036,0.039932,3.986111,2.067000,88.324764,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:01 PM,667.264639,91.369166,8.832965,820.815660,15.135848,3.021535,3.290451,31.694630,42.728978,0.000000,0.456118,21.386266,3.800983,410.407830,22.011341,0.562390,0.039996,3.986177,2.067000,88.271974,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:02 PM,666.924347,91.678772,8.766276,820.815660,15.123331,3.026639,3.290451,31.694630,43.232364,0.000000,0.456118,21.390581,3.800983,410.407830,22.089845,0.564409,0.040126,3.986253,2.067000,88.179495,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:02 PM,667.128036,91.552485,8.763673,849.762920,15.127503,3.036839,3.296055,31.743861,43.989538,0.000000,0.456118,21.386266,3.800983,424.881460,21.996584,0.562309,0.039673,3.986387,2.067000,88.132485,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:02 PM,667.316586,91.385461,8.763673,849.791724,15.135848,3.028904,3.287304,31.694630,43.580184,0.000000,0.448880,21.390581,3.740670,424.895862,22.349450,0.562067,0.039867,3.986456,2.067000,88.081562,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:03 PM,667.253921,91.682846,8.702532,876.509913,15.119158,3.038317,3.277588,31.694630,44.015206,0.000000,0.435677,21.390581,3.630642,438.254956,23.050244,0.562551,0.039996,3.986529,2.067000,87.993799,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:03 PM,667.754646,91.149182,8.700494,876.886226,15.123331,3.035842,3.289921,31.694630,43.940293,0.000000,0.442261,21.394896,3.685509,438.443113,22.727178,0.563278,0.039803,3.986665,2.067000,87.948009,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:04 PM,667.914718,90.888460,8.639617,899.535404,15.110813,3.028453,3.283556,31.688476,43.866484,0.000000,0.446182,21.394896,3.718186,449.767702,22.554593,0.563682,0.040126,3.986737,2.067000,87.858273,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:04 PM,668.092729,91.198067,8.606812,903.604415,15.106640,3.031491,3.293596,31.688476,43.946843,0.000000,0.453956,21.390581,3.782964,451.802208,22.157109,0.563763,0.039738,3.986874,2.067000,87.764925,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:05 PM,668.777596,90.929198,8.589382,923.871407,15.110813,3.021792,3.272905,31.688476,43.465804,0.000000,0.459809,21.394896,3.831740,461.935703,21.883842,0.563682,0.040061,3.987014,2.067000,87.668044,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:05 PM,669.214826,91.128813,8.515519,931.075229,15.110813,3.021535,3.297505,31.639246,42.195731,0.000000,0.461869,21.394896,3.848907,465.537615,21.739606,0.562713,0.039738,3.987153,2.067000,87.569722,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:06 PM,669.214826,91.136961,8.470747,931.075229,15.123331,3.016463,3.272482,31.583861,42.833090,0.000000,0.465868,21.394896,3.882235,465.537615,21.508479,0.561340,0.039867,3.987290,2.067000,87.469800,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:06 PM,669.640900,90.933272,8.416941,958.608073,15.135848,3.012420,3.261110,31.565400,43.138153,0.000000,0.462599,21.399211,3.854991,479.304036,21.675030,0.561420,0.040190,3.987431,2.067000,87.371313,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:06 PM,669.800716,91.104370,8.361368,968.330169,15.119158,3.009382,3.251167,31.590015,42.812315,0.000000,0.460343,21.399211,3.836195,484.165084,21.754331,0.560936,0.039932,3.987567,2.067000,87.322106,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:07 PM,669.963049,91.075854,8.298189,980.221645,15.102467,3.003283,3.239546,31.590015,42.550165,0.000000,0.465532,21.399211,3.879435,490.110822,21.543084,0.561744,0.039996,3.987635,2.067000,87.272359,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:07 PM,669.941911,91.405830,8.284399,978.741482,15.102467,3.002748,3.236676,31.590015,42.416245,0.000000,0.459032,21.399211,3.825270,489.370741,21.876871,0.562470,0.040061,3.987705,2.067000,87.222768,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:07 PM,669.881827,91.528043,8.190527,1047.549461,15.098295,2.971403,3.233856,31.577707,42.951760,0.000000,0.453228,21.399211,3.776898,523.774730,22.106564,0.561420,0.039738,3.987774,2.067000,87.126047,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:08 PM,670.034474,91.373239,8.180799,1087.512999,15.094122,2.961700,3.232446,31.590015,43.095500,0.000000,0.448439,21.399211,3.736992,543.756499,22.339030,0.561259,0.039803,3.987914,2.067000,87.077791,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:08 PM,669.807487,91.198067,8.174685,1107.880537,15.081604,2.953923,3.221077,31.528477,43.130254,0.000000,0.462031,21.399211,3.850261,553.940268,21.732541,0.562147,0.040320,3.987986,2.067000,86.981671,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:08 PM,669.267761,91.670625,8.113545,1134.885487,15.081604,2.944972,3.213302,31.528477,43.712637,0.000000,0.477984,21.403525,3.983200,567.442744,20.998210,0.562470,0.039738,3.988124,2.067000,86.932545,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:09 PM,669.535493,91.198067,8.062038,1142.562867,15.081604,2.921152,3.203682,31.583861,44.719390,0.000000,0.495357,21.403525,4.127973,571.281434,20.248187,0.561744,0.040061,3.988190,2.067000,86.876859,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:09 PM,669.032440,91.356944,8.061777,1185.079506,15.081604,2.916796,3.211755,31.590015,43.486026,0.000000,0.501010,21.407840,4.175084,592.539753,20.029919,0.561986,0.040126,3.988261,2.067000,86.816638,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:09 PM,669.941417,91.389535,8.003751,1187.344058,15.085777,2.906690,3.203168,31.534631,45.190366,0.000000,0.501584,21.403525,4.179867,593.672029,19.972649,0.561340,0.039738,3.988332,2.067000,86.695871,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:10 PM,670.228787,91.377313,7.981074,1187.344058,15.089949,2.902437,3.199022,31.528477,44.968883,0.000000,0.501584,21.407840,4.179867,593.672029,19.940981,0.560451,0.039673,3.988477,2.067000,86.584594,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:10 PM,670.433870,91.471010,7.981074,1215.191184,15.089949,2.902437,3.213276,31.528477,45.303712,0.000000,0.501353,21.407840,4.177941,607.595592,19.977559,0.561017,0.039932,3.988607,2.067000,86.519829,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:11 PM,670.887512,91.246952,7.926047,1233.630498,15.085777,2.902437,3.204768,31.528477,45.896341,0.000000,0.489864,21.407840,4.082203,616.815249,20.427399,0.560209,0.040190,3.988686,2.067000,86.411177,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:11 PM,670.791789,91.185846,7.867798,1234.006810,15.081604,2.906770,3.193737,31.534631,45.749031,0.000000,0.475204,21.407840,3.960034,617.003405,20.962978,0.558028,0.039673,3.988816,2.067000,86.356467,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:11 PM,671.062479,91.136961,7.844255,1256.435037,15.098295,2.902437,3.194129,31.485400,46.107129,0.000000,0.473977,21.407840,3.949806,628.217518,21.055889,0.558674,0.040126,3.988886,2.067000,86.249905,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:12 PM,671.104791,91.413977,7.822367,1268.111187,15.077431,2.908238,3.191802,31.491554,45.586209,0.000000,0.482812,21.407840,4.023435,634.055594,20.653833,0.558513,0.039803,3.989026,2.067000,86.194019,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:12 PM,671.168459,91.572854,7.750967,1292.835209,15.089949,2.931087,3.178795,31.436169,45.174149,0.000000,0.475185,21.412155,3.959874,646.417605,21.055041,0.560047,0.040255,3.989100,2.067000,86.089235,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:13 PM,670.929504,91.768395,7.720207,1305.882502,15.089949,2.944972,3.177915,31.473092,43.643781,0.000000,0.464309,21.407840,3.869243,652.941251,21.403843,0.556413,0.039867,3.989236,2.067000,85.987007,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:13 PM,670.895940,91.267321,7.720207,1305.882502,15.085777,2.938089,3.163001,31.485400,44.253638,0.000000,0.444441,21.412155,3.703674,652.941251,22.290411,0.554151,0.040255,3.989375,2.067000,85.892826,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:13 PM,671.237446,91.430272,7.646839,1305.882502,15.073259,2.940081,3.166941,31.479246,43.778904,0.000000,0.421934,21.416470,3.516120,652.941251,23.448781,0.553828,0.039803,3.989511,2.067000,85.846203,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:14 PM,671.596353,91.043264,7.598974,1315.290316,15.073259,2.938906,3.181832,31.479246,43.584637,0.000000,0.421767,21.412155,3.514724,657.645158,23.509159,0.554797,0.040126,3.989587,2.067000,85.767828,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:14 PM,671.659992,91.385461,7.570484,1315.290316,15.077431,2.933689,3.173065,31.491554,43.385343,0.000000,0.412542,21.412155,3.437848,657.645158,23.996360,0.553909,0.040061,3.989723,2.067000,85.689537,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:15 PM,671.815792,91.646182,7.522519,1344.861638,15.073259,2.918832,3.160252,31.442323,42.218593,0.000000,0.431107,21.412155,3.592557,672.430819,22.886798,0.552132,0.039867,3.989860,2.067000,85.651073,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:15 PM,671.874326,91.145108,7.483602,1355.645787,15.069086,2.918940,3.163317,31.436169,41.494379,0.000000,0.427801,21.412155,3.565006,677.822894,23.101429,0.552778,0.040190,3.989927,2.067000,85.609080,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:15 PM,671.697034,91.552485,7.461379,1379.263445,15.064913,2.920923,3.159491,31.423861,41.615647,0.000000,0.429539,21.412155,3.579495,689.631723,23.029860,0.553344,0.040190,3.989996,2.067000,85.567434,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:15 PM,671.743103,91.026969,7.398200,1379.263445,15.060741,2.919653,3.152345,31.430015,42.112253,0.000000,0.429722,21.412155,3.581013,689.631723,23.013204,0.553101,0.040255,3.990066,2.067000,85.525063,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:16 PM,671.860613,91.251026,7.392086,1379.263445,15.060741,2.906917,3.145806,31.430015,42.982096,0.000000,0.442841,21.412155,3.690344,689.631723,22.322899,0.552940,0.040190,3.990135,2.067000,85.481833,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:16 PM,671.937315,91.528043,7.355300,1379.263445,15.056568,2.906903,3.150129,31.405400,42.854541,0.000000,0.433169,21.416470,3.609740,689.631723,22.812035,0.553021,0.039867,3.990204,2.067000,85.437863,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:16 PM,672.154274,91.581002,7.339735,1379.263445,15.056568,2.924101,3.143881,31.380785,42.788417,0.000000,0.435126,21.420785,3.626051,689.631723,22.737267,0.553424,0.040190,3.990274,2.067000,85.393059,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:16 PM,671.819309,91.560633,7.322794,1379.263445,15.056568,2.903016,3.139379,31.442323,42.981332,0.000000,0.445753,21.416470,3.714609,689.631723,22.174059,0.553182,0.039867,3.990345,2.067000,85.350300,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:17 PM,672.433249,91.625813,7.322794,1385.742292,15.056568,2.864190,3.158636,31.430015,41.920822,0.000000,0.000000,21.412155,0.000000,692.871146,Inf,0.550840,0.040190,3.990413,2.067000,85.356250,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:17 PM,672.563766,91.356944,7.322794,1387.144764,15.039877,2.868075,3.155350,31.436169,42.524499,0.000000,0.000000,21.420785,0.000000,693.572382,Inf,0.552617,0.040190,3.990483,2.067000,85.414585,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:17 PM,672.924129,91.181772,7.276230,1388.294945,15.044050,2.838634,3.176405,31.430015,44.213702,0.000000,0.000000,21.412155,0.000000,694.147473,Inf,0.553990,0.039738,3.990553,2.067000,85.473839,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:18 PM,672.924129,91.393608,7.276230,1393.688758,15.056568,2.838634,3.176405,31.430015,44.213702,0.000000,0.000000,21.420785,0.000000,696.844379,Inf,0.555363,0.040126,3.990624,2.067000,85.587065,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:18 PM,672.994116,91.136961,7.272037,1394.817696,15.056568,2.838634,3.178807,31.386938,44.246460,0.000000,0.000000,21.416470,0.000000,697.408848,Inf,0.555282,0.039803,3.990761,2.067000,85.648845,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:18 PM,673.146587,91.222510,7.249825,1397.326446,15.064913,2.850255,3.156068,31.386938,44.031491,0.000000,0.000000,21.416470,0.000000,698.663223,Inf,0.555686,0.040255,3.990837,2.067000,85.763908,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:19 PM,673.011613,91.373239,7.260234,1397.326446,15.048223,2.854661,3.155295,31.430015,44.031491,0.000000,0.000000,21.416470,0.000000,698.663223,Inf,0.557220,0.039867,3.990977,2.067000,85.874607,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:19 PM,673.090098,91.409903,7.245155,1397.326446,15.052395,2.860145,3.152848,31.436169,44.031491,0.000000,0.000000,21.420785,0.000000,698.663223,Inf,0.557867,0.039803,3.991108,2.067000,85.932713,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:19 PM,673.973932,91.495453,7.127144,1397.326446,15.035705,2.886041,3.122754,31.331554,43.595692,0.000000,0.485870,21.420785,4.048917,698.663223,20.548786,0.558917,0.040126,3.991179,2.067000,85.933686,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:20 PM,674.183893,91.633961,7.127144,1396.118661,15.044050,2.882749,3.139214,31.331554,43.298211,0.000000,0.485870,21.420785,4.048917,698.059331,20.489496,0.557382,0.039932,3.991245,2.067000,85.876650,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:20 PM,674.183893,91.503600,7.072117,1397.326446,15.052395,2.895539,3.127927,31.331554,43.193116,0.000000,0.485870,21.420785,4.048917,698.663223,20.474535,0.557140,0.039738,3.991318,2.067000,85.816753,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:20 PM,674.183893,91.422125,7.061927,1376.577941,15.052395,2.864929,3.143667,31.325400,43.171619,0.000000,0.485870,21.416470,4.048917,688.288971,20.503349,0.557463,0.040255,3.991393,2.067000,85.713032,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:21 PM,673.916776,91.556559,7.018648,1360.824131,15.039877,2.850060,3.172078,31.337708,42.937343,0.000000,0.486961,21.420785,4.058008,680.412066,20.399914,0.555847,0.040190,3.991524,2.067000,85.658294,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:21 PM,673.721480,91.642109,7.000787,1360.447818,15.048223,2.855193,3.162696,31.331554,43.076930,0.000000,0.486961,21.420785,4.058008,680.223909,20.339098,0.554394,0.039867,3.991593,2.067000,85.597679,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:21 PM,673.964071,91.377313,6.965887,1360.447818,15.048223,2.864416,3.171692,31.331554,43.278804,0.000000,0.486961,21.416470,4.058008,680.223909,20.408207,0.556090,0.040190,3.991670,2.067000,85.490828,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:22 PM,673.764869,91.312133,6.945055,1360.447818,15.044050,2.868518,3.167295,31.276169,43.775183,0.000000,0.490486,21.420785,4.087383,680.223909,20.220919,0.555282,0.039803,3.991804,2.067000,85.378508,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:22 PM,673.961761,91.519895,6.941684,1360.447818,15.048223,2.874937,3.170809,31.263862,42.981419,0.000000,0.498404,21.420785,4.153367,680.223909,19.915341,0.555686,0.039867,3.991943,2.067000,85.324433,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:22 PM,673.356548,91.067706,6.931494,1360.447818,15.031532,2.873878,3.171376,31.313092,43.998222,0.000000,0.489113,21.420785,4.075943,680.223909,20.288685,0.555282,0.040126,3.992009,2.067000,85.264371,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:23 PM,674.163286,91.153256,6.882369,1375.200991,15.044050,2.860047,3.133109,31.276169,45.330545,0.000000,0.496364,21.420785,4.136368,687.600495,19.940233,0.553990,0.039867,3.992083,2.067000,85.153575,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:23 PM,674.438390,91.230657,6.878506,1378.887132,15.048223,2.862029,3.127975,31.325400,44.843811,0.000000,0.500933,21.425100,4.174441,689.443566,19.763740,0.553828,0.040190,3.992218,2.067000,85.089993,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:24 PM,674.623881,91.629887,6.828120,1378.887132,15.052395,2.867893,3.118904,31.288477,44.251506,0.000000,0.502475,21.420785,4.187292,689.443566,19.663438,0.553021,0.039803,3.992294,2.067000,84.976079,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:24 PM,674.813774,91.646182,6.797819,1378.887132,15.056568,2.874596,3.109847,31.276169,43.924007,0.000000,0.501600,21.420785,4.180004,689.443566,19.732073,0.553667,0.040190,3.992430,2.067000,84.860604,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:24 PM,674.813774,91.633961,6.754186,1378.802014,15.048223,2.864307,3.104021,31.276169,42.745521,0.000000,0.489782,21.425100,4.081519,689.401007,20.158176,0.552455,0.039932,3.992566,2.067000,84.803052,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:25 PM,675.081438,91.079928,6.750110,1378.003181,15.044050,2.877992,3.104021,31.276169,44.282653,0.000000,0.490385,21.425100,4.086538,689.001591,20.093340,0.551082,0.040126,3.992635,2.067000,84.746799,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:25 PM,675.106636,91.613592,6.750110,1378.784094,15.044050,2.864535,3.104021,31.276169,42.849806,0.000000,0.490295,21.425100,4.085788,689.392047,20.170058,0.553101,0.040255,3.992705,2.067000,84.688692,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:25 PM,674.753785,91.658404,6.694683,1378.799774,15.056568,2.870915,3.102356,31.263862,43.019989,0.000000,0.486035,21.420785,4.050294,689.399887,20.305270,0.551890,0.040255,3.992778,2.067000,84.577747,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:26 PM,674.791279,91.320280,6.690570,1370.823292,15.048223,2.836659,3.110739,31.282323,42.461456,0.000000,0.479789,21.429415,3.998242,685.411646,20.565133,0.551890,0.040126,3.992915,2.067000,84.525338,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
