Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:13:26 PM,674.803595,91.198067,6.656003,1362.709114,15.052395,2.832202,3.108465,31.257708,43.180521,0.000000,0.479789,21.420785,3.998242,681.354557,20.551666,0.551244,0.040384,3.993037,2.067000,84.415686,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:26 PM,674.877152,91.690994,6.623929,1350.550799,15.044050,2.799490,3.110633,31.263862,44.202968,0.000000,0.481368,21.425100,4.011398,675.275399,20.412674,0.549951,0.039609,3.993125,2.067000,84.364441,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:27 PM,674.890338,91.373239,6.605153,1347.783545,15.039877,2.804015,3.109416,31.220785,44.380032,0.000000,0.483980,21.429415,4.033168,673.891772,20.365904,0.551405,0.039996,3.993190,2.067000,84.310127,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:27 PM,675.498837,91.479158,6.554305,1341.450138,15.044050,2.820567,3.088837,31.263862,44.401615,0.000000,0.470768,21.429415,3.923069,670.725069,20.918591,0.550678,0.040190,3.993259,2.067000,84.257044,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:27 PM,675.409511,91.039190,6.548347,1296.788283,15.031532,2.803407,3.065832,31.214631,43.645851,0.000000,0.461181,21.429415,3.843175,648.394142,21.335362,0.550113,0.040255,3.993330,2.067000,84.204380,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:28 PM,675.125728,91.336575,6.548347,1284.809001,15.035705,2.819364,3.059078,31.202323,44.120624,0.000000,0.458224,21.429415,3.818533,642.404501,21.498307,0.551001,0.040061,3.993402,2.067000,84.108545,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:28 PM,675.536420,91.035116,6.548347,1269.380188,15.023187,2.819485,3.069257,31.202323,44.681630,0.000000,0.462042,21.429415,3.850349,634.690094,21.271137,0.549951,0.039738,3.993537,2.067000,84.059252,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:28 PM,675.722331,91.177698,6.500880,1269.380188,14.998151,2.822471,3.055476,31.214631,44.568260,0.000000,0.466426,21.429415,3.886885,634.690094,21.083888,0.550113,0.039932,3.993608,2.067000,84.007604,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:29 PM,676.087658,91.332502,6.461883,1269.380188,15.010669,2.796967,3.061150,31.202323,44.761021,0.000000,0.472255,21.433730,3.935454,634.690094,20.856179,0.550840,0.040126,3.993680,2.067000,83.906582,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:29 PM,676.398349,90.994378,6.438111,1269.380188,15.002324,2.795281,3.056666,31.208477,44.682367,0.000000,0.464626,21.433730,3.871884,634.690094,21.126756,0.548901,0.040061,3.993816,2.067000,83.855770,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:29 PM,676.423217,91.499526,6.399945,1269.380188,14.993978,2.795764,3.061680,31.140785,44.621453,0.000000,0.460496,21.429415,3.837468,634.690094,21.302195,0.548578,0.039996,3.993885,2.067000,83.806511,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:29 PM,676.546354,91.515822,6.364416,1269.380188,14.993978,2.781570,3.051438,31.146939,44.106734,0.000000,0.455404,21.429415,3.795034,634.690094,21.556348,0.549144,0.039867,3.993954,2.067000,83.752869,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:30 PM,676.884290,91.409903,6.356773,1278.093209,14.989806,2.753201,3.052613,31.153093,43.499904,0.000000,0.451664,21.429415,3.763870,639.046605,21.712773,0.548417,0.039996,3.994031,2.067000,83.660589,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:30 PM,676.842120,91.348797,6.356773,1275.483292,14.993978,2.765706,3.060107,31.202323,43.879711,0.000000,0.467774,21.433730,3.898117,637.741646,20.986880,0.548901,0.040126,3.994166,2.067000,83.561212,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:31 PM,676.973823,91.393608,6.297670,1273.109103,14.985633,2.752791,3.058700,31.208477,44.091748,0.000000,0.463480,21.433730,3.862335,636.554551,21.151104,0.548578,0.039609,3.994307,2.067000,83.462291,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:31 PM,677.210375,91.711363,6.261090,1268.506950,14.993978,2.748547,3.057712,31.146939,43.721901,0.000000,0.468253,21.429415,3.902109,634.253475,20.878018,0.546640,0.039932,3.994443,2.067000,83.413481,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:31 PM,677.230243,91.800986,6.232834,1262.594156,14.981460,2.751414,3.046036,31.140785,43.425958,0.000000,0.471851,21.433730,3.932095,631.297078,20.759883,0.547609,0.040126,3.994510,2.067000,83.361882,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:32 PM,676.885565,91.609518,6.196527,1258.037742,14.973115,2.751656,3.032381,31.140785,43.563890,0.000000,0.472644,21.433730,3.938697,629.018871,20.710846,0.547205,0.040126,3.994580,2.067000,83.309774,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:32 PM,676.864928,91.389535,6.167260,1254.695729,14.968942,2.726407,3.028238,31.146939,43.416509,0.000000,0.475121,21.433730,3.959340,627.347864,20.601161,0.547609,0.039673,3.994649,2.067000,83.254149,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:32 PM,676.859544,91.295838,6.167237,1250.940874,14.973115,2.728043,3.029799,31.146939,43.571239,0.000000,0.482697,21.438045,4.022472,625.470437,20.268905,0.546963,0.040061,3.994723,2.067000,83.149187,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:33 PM,676.880309,91.605445,6.119982,1250.940874,14.977288,2.730988,3.023464,31.140785,43.740930,0.000000,0.488445,21.433730,4.070373,625.470437,19.985730,0.545590,0.040126,3.994861,2.067000,83.039217,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:33 PM,677.023152,91.695068,6.095906,1242.661999,14.981460,2.738901,3.021779,31.146939,43.327356,0.000000,0.481512,21.438045,4.012604,621.330999,20.270108,0.546074,0.039544,3.994998,2.067000,82.986786,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:33 PM,677.367711,91.291764,6.089792,1242.661999,14.985633,2.738854,3.013455,31.146939,43.334338,0.000000,0.477340,21.438045,3.977834,621.330999,20.525121,0.547528,0.040320,3.995066,2.067000,82.933011,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:34 PM,677.657399,91.356944,6.089792,1233.025262,14.989806,2.746323,3.007320,31.079247,43.045653,0.000000,0.473275,21.438045,3.943957,616.512631,20.663880,0.546721,0.040061,3.995137,2.067000,82.875565,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:34 PM,677.801253,91.523969,6.031649,1228.804843,14.985633,2.737634,3.011687,31.079247,43.088723,0.000000,0.470194,21.438045,3.918283,614.402422,20.791262,0.546559,0.039996,3.995210,2.067000,82.774903,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:35 PM,678.313117,91.800986,6.030690,1225.426885,14.977288,2.749233,3.013046,31.079247,42.933199,0.000000,0.470255,21.438045,3.918795,612.713442,20.692933,0.544055,0.039803,3.995346,2.067000,82.671423,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:35 PM,677.964656,91.788764,5.981541,1218.088791,14.973115,2.730080,2.999277,31.146939,43.105620,0.000000,0.474414,21.438045,3.953450,609.044395,20.509276,0.543732,0.040061,3.995486,2.067000,82.569866,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:35 PM,678.313117,91.303985,5.966649,1209.519370,14.968942,2.724376,2.989963,31.140785,43.108684,0.000000,0.477800,21.438045,3.981664,604.759685,20.347043,0.543248,0.040061,3.995621,2.067000,82.512003,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:36 PM,678.216469,91.870240,5.927360,1204.507818,14.960597,2.722574,2.988367,31.079247,42.981156,0.000000,0.483477,21.442360,4.028974,602.253909,20.147658,0.544459,0.039996,3.995698,2.067000,82.408839,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:36 PM,678.313117,91.320280,5.903221,1187.720370,14.968942,2.712769,2.982206,31.128477,43.542927,0.000000,0.485517,21.438045,4.045973,593.860185,20.008111,0.542601,0.040255,3.995831,2.067000,82.353884,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:36 PM,678.498852,91.511748,5.900257,1180.025261,14.977288,2.712502,2.991813,31.023862,43.554244,0.000000,0.485491,21.442360,4.045761,590.012631,20.005831,0.542763,0.039996,3.995900,2.067000,82.298036,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:37 PM,678.393102,91.458789,5.900257,1178.312557,14.960597,2.703083,2.996886,31.017708,43.818098,0.000000,0.485428,21.438045,4.045230,589.156278,20.034522,0.543328,0.040190,3.995971,2.067000,82.187680,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:37 PM,678.109519,91.226584,5.900257,1168.904744,14.956424,2.692082,2.996355,31.079247,43.933779,0.000000,0.494065,21.442360,4.117206,584.452372,19.640144,0.541955,0.040255,3.996110,2.067000,82.134189,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:37 PM,678.104054,91.018821,5.842487,1168.904744,14.948079,2.683327,2.982786,31.079247,43.530818,0.000000,0.495287,21.442360,4.127391,584.452372,19.574830,0.541390,0.040320,3.996176,2.067000,82.076868,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:38 PM,678.080853,91.426199,5.837078,1161.002181,14.935561,2.673402,2.971698,31.066939,43.451944,0.000000,0.496125,21.446674,4.134374,580.501091,19.598205,0.543005,0.040384,3.996246,2.067000,82.017245,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:38 PM,678.027171,91.515822,5.837078,1160.249556,14.935561,2.671411,2.961964,31.073093,43.399895,0.000000,0.496697,21.442360,4.139145,580.124778,19.543637,0.542440,0.039996,3.996318,2.067000,81.902028,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:39 PM,678.015404,91.161403,5.830964,1160.249556,14.935561,2.672443,2.944290,31.017708,43.139214,0.000000,0.498224,21.442360,4.151867,580.124778,19.456190,0.541551,0.040061,3.996458,2.067000,81.786555,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:39 PM,677.946513,91.796912,5.816397,1151.218055,14.935561,2.655734,2.926345,31.073093,42.597422,0.000000,0.490161,21.442360,4.084678,575.609028,19.736131,0.540178,0.040255,3.996597,2.067000,81.728666,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:39 PM,678.301907,91.772469,5.792939,1143.043547,14.923043,2.668669,2.950574,31.017708,43.737606,0.000000,0.486751,21.442360,4.056255,571.521773,19.905400,0.541148,0.040190,3.996668,2.067000,81.619590,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:40 PM,678.617560,91.915051,5.764898,1140.763884,14.918870,2.676718,2.924763,31.023862,43.466802,0.000000,0.492835,21.442360,4.106961,570.381942,19.570049,0.538886,0.039803,3.996804,2.067000,81.562955,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:40 PM,679.509256,91.067706,5.715353,1127.674575,14.918870,2.680791,2.930423,31.030016,42.922777,0.000000,0.467661,21.442360,3.897172,563.837288,20.655766,0.539532,0.040061,3.996874,2.067000,81.510931,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:40 PM,679.716036,91.291764,5.712759,1122.994616,14.935561,2.670041,2.911312,31.017708,42.748197,0.000000,0.460762,21.442360,3.839686,561.497308,20.995981,0.540259,0.040190,3.996941,2.067000,81.460894,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:40 PM,680.062789,91.491379,5.712759,1122.994616,14.923043,2.683444,2.945117,31.017708,42.805962,0.000000,0.452630,21.446674,3.771917,561.497308,21.324439,0.538805,0.040320,3.997010,2.067000,81.412790,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:41 PM,680.062789,91.483231,5.702569,1115.483000,14.918870,2.672157,2.948450,31.023862,43.256611,0.000000,0.452630,21.442360,3.771917,557.741500,21.308974,0.538644,0.040061,3.997079,2.067000,81.363347,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:41 PM,680.062789,91.189920,5.682809,1113.210490,14.910525,2.671909,2.948613,31.030016,43.279839,0.000000,0.445828,21.446674,3.715233,556.605245,21.626237,0.538886,0.039609,3.997225,2.067000,81.224939,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:42 PM,680.062789,91.870240,5.657794,1105.866220,14.918870,2.666122,2.938717,31.023862,43.696700,0.000000,0.446790,21.442360,3.723253,552.933110,21.520603,0.536786,0.040126,3.997357,2.067000,81.179043,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:42 PM,680.062789,91.536190,5.608860,1103.802677,14.923043,2.650239,2.932812,31.023862,43.093561,0.000000,0.442571,21.442360,3.688095,551.901338,21.765293,0.537836,0.040126,3.997427,2.067000,81.133708,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:42 PM,680.042556,91.511748,5.574499,1103.802677,14.910525,2.644406,2.939843,31.023862,42.868574,0.000000,0.442940,21.446674,3.691168,551.901338,21.753862,0.538078,0.040061,3.997496,2.067000,81.087192,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:43 PM,679.513670,91.882461,5.561945,1103.802677,14.902180,2.637367,2.942923,31.030016,43.272578,0.000000,0.450416,21.442360,3.753470,551.901338,21.320450,0.536059,0.040126,3.997568,2.067000,80.995228,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:43 PM,679.654532,91.218436,5.561945,1103.802677,14.898007,2.628048,2.930490,31.023862,42.741523,0.000000,0.463261,21.446674,3.860511,551.901338,20.695006,0.535494,0.039738,3.997707,2.067000,80.900490,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:43 PM,679.704613,91.898756,5.500805,1088.502318,14.881317,2.624776,2.930732,31.023862,42.958151,0.000000,0.468118,21.450989,3.900980,544.251159,20.476292,0.534928,0.040190,3.997844,2.067000,80.843658,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:44 PM,679.598272,91.303985,5.500805,1086.492301,14.893835,2.628427,2.939788,30.968478,43.422680,0.000000,0.460198,21.446674,3.834980,543.246150,20.867883,0.536140,0.040061,3.997922,2.067000,80.748809,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:44 PM,679.836238,91.279543,5.500805,1082.202978,14.898007,2.627882,2.919481,30.968478,42.836961,0.000000,0.472508,21.446674,3.937568,541.101489,20.231325,0.533959,0.039609,3.998053,2.067000,80.697461,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:45 PM,680.543069,91.442494,5.500805,1077.084488,14.889662,2.624837,2.897909,30.974632,42.147768,0.000000,0.484007,21.450989,4.033392,538.542244,19.793510,0.534686,0.040126,3.998126,2.067000,80.590875,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:45 PM,681.041147,91.532117,5.441702,1070.666792,14.881317,2.622557,2.905114,30.980785,42.268155,0.000000,0.474984,21.446674,3.958201,535.333396,20.130965,0.533717,0.039996,3.998262,2.067000,80.535586,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:45 PM,681.428195,91.715436,5.441702,1068.052988,14.872971,2.633335,2.896346,30.968478,42.590499,0.000000,0.464959,21.446674,3.874660,534.026494,20.610171,0.534848,0.040126,3.998335,2.067000,80.434692,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:46 PM,681.908509,91.132887,5.435588,1057.299572,14.864626,2.640398,2.888405,30.919247,42.278925,0.000000,0.464761,21.450989,3.873011,528.649786,20.541323,0.532748,0.040061,3.998470,2.067000,80.386109,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:46 PM,681.815536,91.369166,5.401793,1053.645594,14.852108,2.637551,2.890154,30.974632,42.232610,0.000000,0.464255,21.446674,3.868788,526.822797,20.567227,0.532909,0.039996,3.998538,2.067000,80.336201,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:46 PM,681.873218,91.246952,5.384795,1045.147547,14.877144,2.628296,2.877423,30.974632,42.246390,0.000000,0.462615,21.446674,3.855127,522.573774,20.654076,0.533232,0.040061,3.998607,2.067000,80.286142,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:46 PM,681.834729,91.707289,5.374448,1040.958486,14.860453,2.634273,2.870227,30.968478,42.375259,0.000000,0.454119,21.446674,3.784325,520.479243,21.063028,0.533717,0.040190,3.998677,2.067000,80.237458,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:47 PM,681.822640,91.703215,5.331019,1040.958486,14.864626,2.622866,2.860996,30.968478,42.268752,0.000000,0.456204,21.450989,3.801704,520.479243,20.954938,0.533394,0.040190,3.998746,2.067000,80.185102,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:47 PM,681.709618,91.214362,5.315136,1033.344429,14.864626,2.624943,2.855189,30.974632,42.289652,0.000000,0.455940,21.446674,3.799500,516.672214,20.899778,0.531617,0.040126,3.998822,2.067000,80.091295,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:48 PM,681.779940,91.515822,5.309231,1031.926985,14.864626,2.630208,2.856953,30.962324,42.484810,0.000000,0.459442,21.446674,3.828681,515.963493,20.691259,0.530648,0.039738,3.998958,2.067000,79.994233,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:48 PM,681.744283,91.491379,5.309231,1022.192602,14.860453,2.625639,2.862967,30.962324,42.406429,0.000000,0.461565,21.446674,3.846378,511.096301,20.564563,0.529517,0.039996,3.999097,2.067000,79.897837,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:48 PM,681.844334,91.532117,5.260319,1022.142860,14.852108,2.627864,2.858770,30.962324,42.490900,0.000000,0.454038,21.450989,3.783646,511.071430,20.963631,0.530971,0.040126,3.999233,2.067000,79.849478,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:49 PM,681.808874,91.434346,5.249972,1015.534757,14.852108,2.619938,2.867481,30.968478,41.863563,0.000000,0.454425,21.446674,3.786879,507.767378,20.910188,0.530002,0.040126,3.999301,2.067000,79.797166,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:49 PM,682.172698,91.609518,5.246053,1013.111359,14.852108,2.609623,2.858558,30.919247,42.182298,0.000000,0.449821,21.450989,3.748505,506.555679,21.169135,0.531213,0.040126,3.999379,2.067000,79.705330,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:50 PM,682.068496,91.295838,5.208519,1007.450992,14.847935,2.636522,2.849248,30.919247,41.647136,0.000000,0.448929,21.446674,3.741074,503.725496,21.157209,0.529759,0.040126,3.999514,2.067000,79.612865,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:50 PM,682.229382,91.397682,5.182874,1004.079859,14.847935,2.629666,2.839845,30.913093,41.324172,0.000000,0.443110,21.450989,3.692586,502.039930,21.410724,0.529113,0.040126,3.999650,2.067000,79.568505,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:50 PM,682.515335,91.589149,5.144088,995.277191,14.831245,2.604198,2.836220,30.968478,41.928472,0.000000,0.438212,21.450989,3.651765,497.638595,21.637774,0.528790,0.040126,3.999718,2.067000,79.523384,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:50 PM,682.625291,91.251026,5.114450,995.048358,14.831245,2.602963,2.840331,30.913093,41.598843,0.000000,0.438090,21.450989,3.650754,497.524179,21.683100,0.529759,0.040190,3.999790,2.067000,79.476032,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:51 PM,682.772230,91.320280,5.111543,995.048358,14.818727,2.606398,2.839088,30.925401,41.845220,0.000000,0.440315,21.450989,3.669292,497.524179,21.508130,0.528225,0.039996,3.999862,2.067000,79.388946,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:51 PM,682.732267,91.234731,5.111543,986.733284,14.818727,2.608579,2.839307,30.919247,41.709143,0.000000,0.435462,21.450989,3.628848,493.366642,21.703943,0.527336,0.039738,4.000001,2.067000,79.298594,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:52 PM,682.979930,91.556559,5.111543,976.985357,14.818727,2.608243,2.821952,30.913093,41.836263,0.000000,0.438434,21.450989,3.653618,488.492679,21.538378,0.526529,0.040061,4.000143,2.067000,79.214109,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:52 PM,683.060167,91.601371,5.111543,974.400227,14.810381,2.605518,2.821482,30.906939,41.826577,0.000000,0.436709,21.450989,3.639243,487.200114,21.641948,0.527013,0.040061,4.000276,2.067000,79.171991,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:52 PM,683.406581,91.401756,5.044723,966.652165,14.810381,2.601647,2.808997,30.919247,41.735269,0.000000,0.439715,21.450989,3.664293,483.326083,21.462773,0.526125,0.040126,4.000343,2.067000,79.126032,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:53 PM,683.683953,91.434346,5.044289,960.778047,14.818727,2.600792,2.806503,30.913093,41.823208,0.000000,0.441917,21.450989,3.682640,480.389024,21.398493,0.527255,0.040126,4.000416,2.067000,79.083014,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:53 PM,684.377454,91.308059,5.042251,958.922356,14.814554,2.602940,2.805243,30.913093,41.800692,0.000000,0.456814,21.455304,3.806786,479.461178,20.653499,0.525963,0.040126,4.000483,2.067000,79.033050,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:53 PM,684.782757,91.336575,5.042251,950.267168,14.797863,2.605406,2.811920,30.870016,41.385602,0.000000,0.455468,21.446674,3.795568,475.133584,20.710406,0.525721,0.040255,4.000557,2.067000,78.935744,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:54 PM,684.800899,91.548412,5.040213,950.267168,14.789518,2.600226,2.811185,30.876170,41.528903,0.000000,0.457689,21.450989,3.814073,475.133584,20.549336,0.524186,0.040126,4.000698,2.067000,78.844025,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
