Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:13:54 PM,684.640906,91.397682,5.004179,940.859355,14.785345,2.561542,2.802051,30.876170,40.924751,0.000000,0.458188,21.450989,3.818234,470.429678,20.529876,0.524267,0.040126,4.000829,2.067000,78.790384,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:55 PM,684.815909,91.699141,4.987758,940.859355,14.785345,2.561865,2.789844,30.870016,40.732968,0.000000,0.458088,21.450989,3.817404,470.429678,20.580771,0.525479,0.040190,4.000907,2.067000,78.697591,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:55 PM,684.821895,91.499526,4.958022,931.827854,14.772828,2.559218,2.785536,30.857709,40.222092,0.000000,0.448805,21.450989,3.740039,465.913927,20.873926,0.522167,0.039932,4.001039,2.067000,78.650426,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:55 PM,684.773154,91.605445,4.962271,938.030291,14.781173,2.563043,2.791125,30.919247,40.632734,0.000000,0.454605,21.450989,3.788373,469.015145,20.646689,0.522975,0.040190,4.001108,2.067000,78.602903,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:55 PM,684.821895,91.344723,4.919970,922.910032,14.768655,2.564867,2.787607,30.857709,40.205023,0.000000,0.428723,21.450989,3.572693,461.455016,21.908183,0.523298,0.040255,4.001177,2.067000,78.556478,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:56 PM,684.251820,91.291764,4.915894,921.291104,14.764482,2.572520,2.779070,30.863862,40.386153,0.000000,0.425874,21.446674,3.548950,460.645552,22.019982,0.522409,0.040255,4.001249,2.067000,78.474982,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:56 PM,684.090209,91.393608,4.915894,921.291104,14.756137,2.577779,2.774558,30.863862,40.791223,0.000000,0.425874,21.450989,3.548950,460.645552,21.997856,0.521844,0.040255,4.001385,2.067000,78.433488,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:56 PM,684.357437,91.511748,4.913856,912.841177,14.739446,2.568730,2.777694,30.863862,41.262962,0.000000,0.431094,21.450989,3.592450,456.420588,21.760220,0.522652,0.040190,4.001455,2.067000,78.392552,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:57 PM,684.595604,91.528043,4.913856,912.635915,14.751964,2.593550,2.804850,30.857709,41.339711,0.000000,0.437212,21.455304,3.643434,456.317957,21.444017,0.522409,0.040126,4.001523,2.067000,78.349123,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:57 PM,684.889125,91.320280,4.911818,912.635915,14.747792,2.581620,2.788745,30.857709,41.147986,0.000000,0.440026,21.450989,3.666882,456.317957,21.288541,0.521925,0.040126,4.001593,2.067000,78.305007,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:57 PM,684.948826,91.670625,4.878580,903.980727,14.735274,2.554346,2.794483,30.826939,40.815437,0.000000,0.441992,21.450989,3.683266,451.990364,21.193234,0.521844,0.040190,4.001663,2.067000,78.258729,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:58 PM,684.946599,91.405830,4.875504,903.604415,14.731101,2.540038,2.800906,30.870016,40.791660,0.000000,0.445382,21.450989,3.711517,451.802208,20.970866,0.520148,0.040255,4.001737,2.067000,78.168332,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:58 PM,685.105867,91.409903,4.859150,903.604415,14.739446,2.551733,2.774626,30.870016,41.336404,0.000000,0.443039,21.450989,3.691988,451.802208,21.058699,0.519663,0.040126,4.001874,2.067000,78.077332,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:59 PM,685.455329,91.405830,4.863424,902.306419,14.751964,2.553270,2.780710,30.870016,41.075847,0.000000,0.446275,21.450989,3.718958,451.153210,20.860732,0.518452,0.040126,4.002013,2.067000,77.988125,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:59 PM,685.205754,91.373239,4.821832,882.076464,14.735274,2.510618,2.757665,30.876170,40.798982,0.000000,0.432834,21.446674,3.606948,441.038232,21.520980,0.518775,0.040126,4.002150,2.067000,77.943443,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:59 PM,685.279789,91.475084,4.797826,872.604343,14.714410,2.520354,2.745395,30.870016,40.594553,0.000000,0.420501,21.446674,3.504177,436.302171,22.157914,0.518856,0.040190,4.002220,2.067000,77.902429,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:13:59 PM,685.386244,91.397682,4.785460,864.071074,14.701892,2.499050,2.756251,30.857709,40.255543,0.000000,0.414662,21.450989,3.455520,432.035537,22.511476,0.519825,0.040255,4.002287,2.067000,77.861772,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:00 PM,685.338972,91.393608,4.785460,859.199537,14.693547,2.497119,2.737741,30.863862,40.216329,0.000000,0.406822,21.450989,3.390182,429.599768,22.912241,0.519017,0.040255,4.002360,2.067000,77.786450,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:00 PM,685.546471,91.405830,4.785460,859.199537,14.697720,2.504995,2.754046,30.863862,40.276260,0.000000,0.414963,21.450989,3.458026,429.599768,22.389405,0.517321,0.040126,4.002499,2.067000,77.749353,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:00 PM,685.730263,91.299912,4.741706,849.791724,14.685202,2.498565,2.760536,30.857709,40.094914,0.000000,0.422514,21.450989,3.520950,424.895862,21.958691,0.516352,0.040320,4.002567,2.067000,77.706834,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:01 PM,685.883600,91.418051,4.728396,849.791724,14.681029,2.500619,2.748274,30.863862,40.399114,0.000000,0.428146,21.446674,3.567886,424.895862,21.679255,0.516594,0.040320,4.002641,2.067000,77.624753,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:01 PM,685.847834,91.308059,4.728396,840.760224,14.689374,2.519534,2.734386,30.863862,40.722209,0.000000,0.434339,21.450989,3.619494,420.380112,21.376960,0.516836,0.040255,4.002780,2.067000,77.544175,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:02 PM,686.011248,91.308059,4.728396,840.383911,14.701892,2.518333,2.734450,30.808478,40.613063,0.000000,0.441191,21.446674,3.676589,420.191956,21.017531,0.516109,0.040255,4.002912,2.067000,77.499904,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:02 PM,686.192683,91.393608,4.688117,840.383911,14.693547,2.522870,2.733840,30.802324,40.390386,0.000000,0.438151,21.446674,3.651255,420.191956,21.176266,0.516513,0.040190,4.002982,2.067000,77.455191,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:02 PM,686.485499,91.528043,4.661176,840.383911,14.689374,2.529901,2.742419,30.814632,40.769347,0.000000,0.440351,21.450989,3.669588,420.191956,21.066191,0.516271,0.040320,4.003052,2.067000,77.409867,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:02 PM,686.695039,91.409903,4.657065,830.976098,14.676856,2.529409,2.740303,30.820786,40.136286,0.000000,0.431903,21.446674,3.599190,415.488049,21.448932,0.515706,0.040126,4.003123,2.067000,77.366679,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:03 PM,686.781527,91.462862,4.657065,830.599785,14.664339,2.525077,2.739305,30.808478,39.997767,0.000000,0.432772,21.450989,3.606436,415.299892,21.424501,0.516190,0.040126,4.003193,2.067000,77.323335,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:03 PM,686.857859,91.544338,4.657065,830.599785,14.672684,2.523139,2.736772,30.851555,40.111964,0.000000,0.436676,21.450989,3.638965,415.299892,21.228669,0.515948,0.040255,4.003264,2.067000,77.281848,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:03 PM,686.797790,91.515822,4.657065,826.836660,14.668511,2.517479,2.732642,30.814632,39.745450,0.000000,0.434559,21.450989,3.621327,413.418330,21.265156,0.514333,0.040126,4.003330,2.067000,77.236691,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:04 PM,686.983604,91.409903,4.657065,821.774016,14.655993,2.523957,2.735318,30.808478,40.091688,0.000000,0.437982,21.450989,3.649853,410.887008,21.138296,0.515302,0.040190,4.003403,2.067000,77.149198,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:04 PM,686.981707,91.458789,4.657065,821.191972,14.651821,2.515515,2.741391,30.802324,39.485653,0.000000,0.426615,21.455304,3.555126,410.595986,21.642840,0.513929,0.040061,4.003542,2.067000,77.065944,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:04 PM,686.899311,91.572854,4.657065,820.980172,14.647648,2.509187,2.739089,30.808478,39.488343,0.000000,0.426013,21.455304,3.550108,410.490086,21.725251,0.515059,0.040255,4.003678,2.067000,77.024842,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:05 PM,687.178717,91.340649,4.604957,811.227169,14.651821,2.513108,2.728073,30.808478,39.507398,0.000000,0.420081,21.450989,3.500674,405.613584,21.910272,0.511990,0.040255,4.003746,2.067000,76.982388,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:05 PM,687.272264,91.426199,4.602322,801.368346,14.655993,2.501775,2.730462,30.814632,39.015554,0.000000,0.409976,21.450989,3.416465,400.684173,22.516644,0.513686,0.040190,4.003819,2.067000,76.905082,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:05 PM,687.444764,91.381387,4.598710,799.190609,14.655993,2.502325,2.721540,30.802324,39.181926,0.000000,0.409336,21.455304,3.411130,399.595305,22.483452,0.512071,0.040126,4.003957,2.067000,76.869318,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:06 PM,687.553271,91.348797,4.604633,790.618671,14.651821,2.487443,2.712524,30.808478,38.871118,0.000000,0.396399,21.455304,3.303322,395.309335,23.130297,0.509810,0.040320,4.004024,2.067000,76.833339,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:06 PM,687.901317,91.471010,4.526632,785.442283,14.647648,2.505403,2.704144,30.814632,39.664908,0.000000,0.388655,21.455304,3.238788,392.721141,23.654906,0.511425,0.040190,4.004094,2.067000,76.800029,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:06 PM,688.181264,91.450641,4.524594,785.065970,14.655993,2.467103,2.697928,30.808478,39.552149,0.000000,0.385033,21.450989,3.208608,392.532985,23.964805,0.513444,0.040190,4.004163,2.067000,76.766358,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:07 PM,688.251251,91.389535,4.524594,776.410782,14.655993,2.474050,2.696215,30.808478,39.607924,0.000000,0.388767,21.455304,3.239727,388.205391,23.772010,0.514252,0.040255,4.004236,2.067000,76.702070,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:07 PM,688.251251,91.613592,4.524594,776.410782,14.664339,2.472102,2.696742,30.870016,39.476169,0.000000,0.393429,21.450989,3.278575,388.205391,23.462960,0.513929,0.039932,4.004375,2.067000,76.670675,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:07 PM,688.142453,91.532117,4.466232,763.275764,14.647648,2.477976,2.682890,30.808478,38.863298,0.000000,0.393429,21.450989,3.278575,381.637882,23.439009,0.513040,0.040255,4.004441,2.067000,76.636347,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:07 PM,688.316058,91.528043,4.459377,758.347781,14.630957,2.470592,2.676231,30.814632,38.375883,0.000000,0.393429,21.455304,3.278575,379.173891,23.374684,0.511586,0.040190,4.004511,2.067000,76.603096,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:08 PM,688.176073,91.568781,4.459377,758.347781,14.635130,2.470145,2.676231,30.870016,38.130792,0.000000,0.393429,21.450989,3.278575,379.173891,23.385633,0.511909,0.040126,4.004579,2.067000,76.569306,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:08 PM,688.408222,91.381387,4.459377,750.068905,14.622612,2.477970,2.676231,30.808478,38.287943,0.000000,0.393429,21.455304,3.278575,375.034452,23.257667,0.509083,0.039932,4.004649,2.067000,76.535921,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:08 PM,688.461212,91.365092,4.459377,749.692593,14.605921,2.477273,2.676231,30.814632,38.248217,0.000000,0.389658,21.450989,3.247151,374.846296,23.403972,0.506983,0.040190,4.004719,2.067000,76.501508,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:09 PM,688.514202,91.356944,4.459377,749.692593,14.601749,2.476577,2.669783,30.820786,38.208492,0.000000,0.389128,21.450989,3.242730,374.846296,23.517521,0.509083,0.039996,4.004791,2.067000,76.436067,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:09 PM,688.504178,91.413977,4.459377,739.908467,14.601749,2.487607,2.680892,30.814632,38.382032,0.000000,0.387751,21.450989,3.231257,369.954233,23.685734,0.510859,0.040190,4.004930,2.067000,76.371067,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:09 PM,688.713655,91.389535,4.455301,739.532155,14.610094,2.473159,2.678547,30.814632,38.569045,0.000000,0.389470,21.450989,3.245586,369.766077,23.565266,0.510617,0.040061,4.005069,2.067000,76.339829,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:10 PM,688.684453,91.503600,4.455301,731.253279,14.597576,2.477061,2.671051,30.765401,38.615059,0.000000,0.390659,21.455304,3.255488,365.626640,23.506684,0.510859,0.040126,4.005135,2.067000,76.305506,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:10 PM,688.835488,91.593223,4.455301,730.124342,14.597576,2.465899,2.672597,30.753093,38.293131,0.000000,0.391535,21.455304,3.262791,365.062171,23.272536,0.506660,0.040061,4.005208,2.067000,76.273980,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:10 PM,688.820107,91.405830,4.455301,724.179127,14.597576,2.466760,2.686179,30.820786,38.409279,0.000000,0.395870,21.455304,3.298920,362.089563,23.112191,0.508840,0.040126,4.005274,2.067000,76.238777,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:10 PM,688.904761,91.344723,4.433972,721.092841,14.601749,2.465462,2.692347,30.753093,39.057903,0.000000,0.396882,21.455304,3.307348,360.546421,22.901342,0.505286,0.040061,4.005346,2.067000,76.203341,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:11 PM,688.700685,91.430272,4.420418,720.716529,14.589231,2.463387,2.690658,30.759247,39.172693,0.000000,0.397139,21.450989,3.309492,360.358265,23.041076,0.508840,0.040190,4.005418,2.067000,76.135063,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:11 PM,688.697523,91.511748,4.401712,720.716529,14.576713,2.475096,2.697488,30.808478,38.122383,0.000000,0.402238,21.446674,3.351983,360.358265,22.702142,0.507710,0.040190,4.005556,2.067000,76.065977,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:12 PM,688.914944,91.401756,4.392123,712.285094,14.576713,2.466841,2.674067,30.753093,37.336492,0.000000,0.408723,21.450989,3.406023,356.142547,22.257636,0.505771,0.040061,4.005693,2.067000,76.027197,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:12 PM,688.986582,91.454715,4.392123,708.512411,14.555849,2.494547,2.680056,30.753093,38.696074,0.000000,0.408352,21.450989,3.402931,354.256206,22.381374,0.508113,0.040255,4.005766,2.067000,75.956014,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:12 PM,689.035277,91.572854,4.360817,703.451920,14.560022,2.489514,2.663433,30.759247,38.146230,0.000000,0.411697,21.450989,3.430805,351.725960,22.081168,0.505125,0.040320,4.005899,2.067000,75.916867,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:13 PM,689.141834,91.629887,4.350547,702.653527,14.555849,2.487295,2.659253,30.753093,38.233621,0.000000,0.411705,21.450989,3.430875,351.326764,22.087256,0.505286,0.040320,4.005973,2.067000,75.841249,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:13 PM,689.622505,91.409903,4.328944,702.653527,14.543332,2.488429,2.681090,30.753093,37.741155,0.000000,0.411705,21.450989,3.430875,351.326764,22.138916,0.506498,0.040384,4.006112,2.067000,75.766842,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:14 PM,689.889440,91.564707,4.328944,695.016215,14.526641,2.479011,2.669017,30.759247,37.759264,0.000000,0.407486,21.450989,3.395714,347.508108,22.338424,0.505771,0.040384,4.006246,2.067000,75.725857,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:14 PM,689.929710,91.328428,4.297964,693.622027,14.505778,2.458754,2.666945,30.765401,37.504096,0.000000,0.402141,21.450989,3.351171,346.811014,22.660112,0.506498,0.040255,4.006323,2.067000,75.655601,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:15 PM,690.160871,91.356944,4.275801,687.400251,14.505778,2.450109,2.659187,30.759247,37.281237,0.000000,0.391937,21.455304,3.266140,343.700126,23.195095,0.505206,0.040255,4.006458,2.067000,75.584002,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:15 PM,690.210883,91.576928,4.267804,684.966839,14.509950,2.428353,2.654276,30.759247,37.487407,0.000000,0.391129,21.450989,3.259412,342.483420,23.128021,0.502379,0.040384,4.006601,2.067000,75.519962,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:16 PM,690.479378,91.523969,4.265766,680.047408,14.509950,2.420399,2.666789,30.765401,37.854088,0.000000,0.387629,21.450989,3.230245,340.023704,23.437559,0.504721,0.040384,4.006735,2.067000,75.455444,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:16 PM,690.560817,91.471010,4.265766,676.482702,14.509950,2.423531,2.658829,30.753093,37.505904,0.000000,0.391279,21.450989,3.260656,338.241351,23.157040,0.503267,0.040384,4.006872,2.067000,75.423232,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:16 PM,690.560817,91.519895,4.263728,675.935338,14.518296,2.417266,2.659610,30.759247,37.189392,0.000000,0.393633,21.455304,3.280272,337.967669,22.993939,0.502621,0.040449,4.006940,2.067000,75.389668,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:16 PM,690.427765,91.283616,4.263728,669.699302,14.505778,2.425437,2.661927,30.771555,37.125343,0.000000,0.396148,21.450989,3.301231,334.849651,22.879897,0.503510,0.040320,4.007009,2.067000,75.354042,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:17 PM,690.570815,91.503600,4.263728,666.527525,14.501605,2.419968,2.661488,30.759247,37.220071,0.000000,0.397807,21.450989,3.315056,333.263762,22.743193,0.502460,0.040384,4.007083,2.067000,75.285503,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:17 PM,690.576861,91.458789,4.263728,666.527525,14.480742,2.420643,2.652618,30.759247,37.031815,0.000000,0.390828,21.455304,3.256902,333.263762,23.139646,0.502298,0.040320,4.007222,2.067000,75.217920,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:18 PM,690.571008,91.560633,4.263728,658.339626,14.493260,2.412992,2.644875,30.753093,36.811061,0.000000,0.390436,21.455304,3.253630,329.169813,23.142229,0.501813,0.040320,4.007359,2.067000,75.186101,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:18 PM,690.680207,91.581002,4.222928,653.400859,14.493260,2.435052,2.645356,30.765401,36.390286,0.000000,0.389820,21.450989,3.248499,326.700429,23.174637,0.501652,0.040384,4.007426,2.067000,75.151895,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:18 PM,690.876106,91.564707,4.207455,648.025945,14.497432,2.427084,2.652395,30.759247,36.504917,0.000000,0.389670,21.455304,3.247253,324.012972,23.190438,0.501813,0.040384,4.007499,2.067000,75.087340,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:19 PM,690.805825,91.552485,4.202587,640.633261,14.493260,2.431366,2.636589,30.753093,36.033490,0.000000,0.391347,21.450989,3.261226,320.316630,23.060117,0.501087,0.040384,4.007636,2.067000,75.054625,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:19 PM,690.862457,91.544338,4.204792,636.495145,14.472396,2.435770,2.624241,30.753093,36.168810,0.000000,0.394113,21.455304,3.284272,318.247573,22.890788,0.500844,0.040449,4.007704,2.067000,75.020595,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:19 PM,690.948926,91.438420,4.200549,630.025210,14.468224,2.444450,2.602386,30.759247,35.930448,0.000000,0.397638,21.450989,3.313653,315.012605,22.660743,0.500198,0.040449,4.007775,2.067000,74.986783,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:19 PM,690.872577,91.617666,4.200549,630.025210,14.447360,2.449825,2.597998,30.759247,36.268209,0.000000,0.399352,21.450989,3.327937,315.012605,22.547973,0.499956,0.040320,4.007843,2.067000,74.951955,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:20 PM,690.808953,91.703215,4.162345,620.993710,14.443188,2.464944,2.597998,30.703863,35.931751,0.000000,0.404795,21.455304,3.373295,310.496855,22.220180,0.499229,0.040449,4.007913,2.067000,74.916297,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:20 PM,690.827192,91.365092,4.156379,620.993710,14.434843,2.466762,2.597998,30.703863,35.893643,0.000000,0.402839,21.450989,3.356992,310.496855,22.343465,0.499794,0.040255,4.007982,2.067000,74.878507,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:20 PM,690.845431,91.475084,4.150413,620.993710,14.434843,2.468579,2.597998,30.703863,35.855535,0.000000,0.402839,21.455304,3.356992,310.496855,22.368862,0.500279,0.040384,4.008055,2.067000,74.807988,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:21 PM,690.774362,91.654330,4.141417,612.714834,14.430670,2.442968,2.600412,30.697709,35.515880,0.000000,0.402298,21.455304,3.352485,306.357417,22.346734,0.499148,0.040255,4.008192,2.067000,74.772504,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:21 PM,690.895620,91.418051,4.135908,612.714834,14.422325,2.436068,2.610376,30.703863,36.050132,0.000000,0.399041,21.455304,3.325342,306.357417,22.500126,0.498260,0.040449,4.008261,2.067000,74.736750,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
