Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:14:21 PM,691.121520,91.638035,4.135332,612.338522,14.434843,2.454873,2.620625,30.691555,36.512329,0.000000,0.396253,21.450989,3.302112,306.169261,22.625119,0.497533,0.040384,4.008331,2.067000,74.701565,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:21 PM,691.069892,91.202141,4.133294,612.338522,14.434843,2.447930,2.600047,30.765401,36.789474,0.000000,0.396548,21.455304,3.304570,306.169261,22.651741,0.498502,0.040449,4.008401,2.067000,74.668459,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:22 PM,691.124336,91.723584,4.133294,612.338522,14.426497,2.442071,2.589697,30.703863,37.002130,0.000000,0.394429,21.450989,3.286907,306.169261,22.756405,0.498098,0.040449,4.008468,2.067000,74.632826,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:22 PM,691.173638,91.585076,4.116937,605.751044,14.405634,2.442464,2.590124,30.710017,36.935050,0.000000,0.395723,21.450989,3.297691,302.875522,22.618031,0.496644,0.040384,4.008541,2.067000,74.566251,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:22 PM,691.116845,91.552485,4.097774,603.683334,14.401461,2.443084,2.588361,30.691555,36.867398,0.000000,0.394972,21.459619,3.291430,301.841667,22.627653,0.496240,0.039996,4.008677,2.067000,74.532152,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:23 PM,691.214027,91.198067,4.079691,597.657833,14.401461,2.462280,2.581013,30.710017,36.428169,0.000000,0.394062,21.455304,3.283850,298.828917,22.767338,0.497856,0.040449,4.008746,2.067000,74.496890,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:23 PM,691.163176,91.275469,4.072396,595.884995,14.397289,2.451854,2.577990,30.703863,36.674920,0.000000,0.393977,21.450989,3.283144,297.942497,22.753097,0.497533,0.040320,4.008819,2.067000,74.429036,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:24 PM,690.992234,91.316207,4.071675,595.380084,14.397289,2.426032,2.578518,30.703863,37.302388,0.000000,0.391825,21.455304,3.265209,297.690042,22.864335,0.497210,0.040320,4.008959,2.067000,74.362776,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:24 PM,690.877342,91.210288,4.064002,594.275521,14.388943,2.423763,2.581510,30.710017,37.521793,0.000000,0.389974,21.459619,3.249786,297.137761,22.900356,0.495514,0.040320,4.009095,2.067000,74.329046,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:24 PM,690.656726,91.528043,4.064002,589.104708,14.393116,2.398554,2.568036,30.703863,37.380416,0.000000,0.392322,21.455304,3.269353,294.552354,22.765357,0.495433,0.040449,4.009167,2.067000,74.297376,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:24 PM,690.520143,91.198067,4.064002,585.244020,14.380598,2.387763,2.568036,30.703863,37.332331,0.000000,0.392729,21.450989,3.272739,292.622010,22.766486,0.496079,0.040384,4.009233,2.067000,74.260987,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:25 PM,690.452505,91.471010,4.069922,585.244020,14.363907,2.387763,2.565697,30.703863,37.398188,0.000000,0.394112,21.455304,3.284263,292.622010,22.658587,0.495352,0.040449,4.009308,2.067000,74.195431,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:25 PM,690.701120,91.051411,4.068620,585.244020,14.368080,2.414851,2.572313,30.697709,35.730063,0.000000,0.390996,21.459619,3.258303,292.622010,22.853581,0.495756,0.040384,4.009444,2.067000,74.128394,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:26 PM,690.777677,91.022895,4.068787,585.244020,14.368080,2.424085,2.569429,30.710017,35.604264,0.000000,0.388328,21.455304,3.236068,292.622010,22.991886,0.495190,0.040513,4.009583,2.067000,74.097054,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:26 PM,690.751782,91.564707,4.066593,577.181973,14.351389,2.409729,2.567529,30.710017,35.476526,0.000000,0.386527,21.459619,3.221058,288.590986,23.042607,0.494464,0.039932,4.009648,2.067000,74.064660,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:26 PM,690.822457,91.739879,4.065269,577.367313,14.355562,2.410122,2.563898,30.703863,35.632043,0.000000,0.385111,21.459619,3.209258,288.683657,23.085386,0.493494,0.039932,4.009720,2.067000,74.031746,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:26 PM,690.982091,91.153256,4.062359,576.588832,14.343044,2.404792,2.560052,30.697709,35.414675,0.000000,0.385111,21.459619,3.209258,288.294416,23.102863,0.493252,0.040578,4.009791,2.067000,74.000905,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:27 PM,690.911698,91.853945,4.063097,576.588832,14.343044,2.399781,2.555111,30.710017,35.525354,0.000000,0.385111,21.459619,3.209258,288.294416,23.110553,0.493494,0.040513,4.009857,2.067000,73.966638,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:27 PM,690.954105,91.568781,4.063464,576.588832,14.338871,2.410058,2.557295,30.710017,35.016761,0.000000,0.383777,21.459619,3.198143,288.294416,23.184564,0.493414,0.040449,4.009934,2.067000,73.906014,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:27 PM,690.998900,91.715436,4.001631,576.588832,14.338871,2.389139,2.550058,30.703863,35.591628,0.000000,0.372705,21.459619,3.105875,288.294416,23.892819,0.493979,0.040320,4.010066,2.067000,73.875879,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:28 PM,691.049502,90.937346,3.998785,571.024664,14.326353,2.384384,2.562334,30.716170,35.231867,0.000000,0.366547,21.463934,3.054562,285.512332,24.216338,0.492525,0.040061,4.010136,2.067000,73.847736,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:28 PM,690.880592,91.662477,3.998785,570.611112,14.322181,2.391323,2.562746,30.660786,36.201415,0.000000,0.364736,21.463934,3.039464,285.305556,24.329248,0.492040,0.040384,4.010205,2.067000,73.818227,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:28 PM,691.003195,91.943568,3.998785,567.896493,14.326353,2.396155,2.573826,30.710017,35.388321,0.000000,0.359487,21.459619,2.995722,283.948246,24.707707,0.492606,0.040320,4.010281,2.067000,73.767742,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:29 PM,690.857321,90.892534,3.998785,567.557332,14.322181,2.408206,2.568613,30.703863,34.910708,0.000000,0.357897,21.455304,2.982477,283.778666,24.827960,0.492767,0.040384,4.010413,2.067000,73.742026,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:29 PM,690.790448,91.299912,3.993636,565.472932,14.305490,2.406714,2.572890,30.710017,34.878457,0.000000,0.355437,21.459619,2.961978,282.736466,25.010394,0.492929,0.040449,4.010483,2.067000,73.714669,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:29 PM,690.733249,91.727658,4.004899,563.191172,14.305490,2.404554,2.574652,30.703863,35.038693,0.000000,0.351623,21.459619,2.930192,281.595586,25.209726,0.491475,0.040384,4.010558,2.067000,73.667493,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:30 PM,690.794432,91.788764,3.955785,558.525831,14.276282,2.399828,2.562208,30.710017,34.728912,0.000000,0.356352,21.463934,2.969598,279.262916,24.885772,0.491637,0.040449,4.010693,2.067000,73.618147,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:30 PM,690.721598,91.625813,3.935607,552.068765,14.280454,2.399446,2.543483,30.703863,35.008517,0.000000,0.359450,21.463934,2.995419,276.034383,24.562650,0.489617,0.040126,4.010832,2.067000,73.593732,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:30 PM,690.840181,91.613592,3.935607,551.476243,14.267936,2.395974,2.541426,30.703863,35.517159,0.000000,0.360725,21.459619,3.006043,275.738121,24.564658,0.491152,0.040513,4.010898,2.067000,73.566446,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:31 PM,690.730535,91.576928,3.935607,534.921889,14.280454,2.396344,2.537514,30.703863,35.491930,0.000000,0.354746,21.463934,2.956213,267.460945,24.993901,0.491475,0.040513,4.010972,2.067000,73.515765,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:31 PM,690.725074,91.581002,3.935607,529.909117,14.280454,2.393468,2.530444,30.703863,35.665565,0.000000,0.349668,21.468249,2.913900,264.954558,25.299865,0.490344,0.040449,4.011110,2.067000,73.492715,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:31 PM,690.718288,91.780617,3.914690,529.549767,14.284627,2.393060,2.529176,30.703863,35.692681,0.000000,0.349131,21.463934,2.909427,264.774883,25.324876,0.490183,0.040320,4.011176,2.067000,73.467187,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:32 PM,690.764569,91.210288,3.897091,529.549767,14.292972,2.387496,2.534147,30.703863,35.405027,0.000000,0.341813,21.468249,2.848442,264.774883,25.834791,0.489456,0.040384,4.011253,2.067000,73.423345,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:32 PM,690.666853,91.609518,3.884023,529.549767,14.297145,2.400760,2.540445,30.697709,35.073118,0.000000,0.338196,21.468249,2.818296,264.774883,26.110334,0.489375,0.040449,4.011388,2.067000,73.380941,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:33 PM,690.587896,90.953641,3.872428,529.184654,14.263764,2.374344,2.536756,30.697709,34.850772,0.000000,0.339623,21.468249,2.830189,264.592327,25.971279,0.488971,0.040255,4.011525,2.067000,73.360495,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:33 PM,690.555390,90.994378,3.872428,524.685596,14.255418,2.390537,2.542208,30.710017,34.809709,0.000000,0.345180,21.463934,2.876497,262.342798,25.552400,0.488891,0.040320,4.011593,2.067000,73.338475,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:33 PM,690.690093,91.397682,3.872428,522.632328,14.242900,2.377719,2.534447,30.710017,34.586412,0.000000,0.348132,21.463934,2.901100,261.316164,25.328740,0.488810,0.040255,4.011662,2.067000,73.315647,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:33 PM,690.612336,91.051411,3.870390,520.518266,14.238728,2.367972,2.525174,30.654632,35.030197,0.000000,0.349664,21.463934,2.913865,260.259133,25.182359,0.488002,0.040320,4.011733,2.067000,73.292019,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:34 PM,690.645139,91.377313,3.870390,516.403916,14.234555,2.388061,2.518055,30.660786,34.284004,0.000000,0.352627,21.468249,2.938554,258.201958,24.928791,0.487114,0.040320,4.011803,2.067000,73.266337,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:34 PM,690.642412,91.654330,3.870390,515.500766,14.230382,2.387989,2.516282,30.716170,34.223597,0.000000,0.352704,21.463934,2.939200,257.750383,24.984380,0.488406,0.040320,4.011877,2.067000,73.218094,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:35 PM,690.820086,91.739879,3.870390,513.074368,14.230382,2.378136,2.515266,30.710017,33.923320,0.000000,0.355266,21.468249,2.960552,256.537184,24.762510,0.487841,0.039996,4.012016,2.067000,73.169927,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:35 PM,690.678904,91.756174,3.870390,511.486766,14.209519,2.370408,2.508929,30.710017,34.365089,0.000000,0.349088,21.468249,2.909070,255.743383,25.223871,0.488002,0.040320,4.012153,2.067000,73.146787,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:35 PM,690.841441,91.650256,3.871832,503.207890,14.167793,2.371682,2.516111,30.710017,33.503459,0.000000,0.344204,21.468249,2.868365,251.603945,25.547403,0.487356,0.040255,4.012219,2.067000,73.122137,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:36 PM,690.755854,91.393608,3.872743,505.236104,14.176138,2.387012,2.504391,30.654632,34.347649,0.000000,0.339303,21.463934,2.827523,252.618052,25.921180,0.487517,0.040190,4.012293,2.067000,73.079621,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:36 PM,690.727409,91.377313,3.873356,502.831577,14.167793,2.419904,2.514227,30.648478,34.074928,0.000000,0.332415,21.472564,2.770124,251.415788,26.459913,0.487356,0.040384,4.012430,2.067000,73.060108,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:36 PM,690.665069,91.695068,3.874016,502.831577,14.163620,2.422863,2.524064,30.654632,33.895244,0.000000,0.329361,21.472564,2.744671,251.415788,26.644799,0.486225,0.040320,4.012496,2.067000,73.040011,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:37 PM,690.927240,91.430272,3.873303,502.831577,14.163620,2.400365,2.521653,30.654632,33.741040,0.000000,0.329405,21.468249,2.745038,251.415788,26.653501,0.486467,0.040320,4.012569,2.067000,73.001750,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:37 PM,690.946427,91.393608,3.872561,502.831577,14.167793,2.401784,2.529031,30.660786,34.232455,0.000000,0.334869,21.472564,2.790576,251.415788,26.204078,0.486306,0.040190,4.012710,2.067000,72.963748,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:37 PM,690.958924,91.132887,3.872489,502.831577,14.142757,2.402883,2.529667,30.648478,34.229931,0.000000,0.334140,21.468249,2.784501,251.415788,26.253188,0.486144,0.040190,4.012846,2.067000,72.944614,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:38 PM,691.011173,91.581002,3.871210,499.052232,14.138584,2.393211,2.534321,30.654632,34.797873,0.000000,0.334869,21.472564,2.790576,249.526116,26.174334,0.485579,0.040320,4.012914,2.067000,72.923719,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:38 PM,690.825275,91.633961,3.834301,496.818293,14.134411,2.384791,2.531366,30.660786,35.095369,0.000000,0.330812,21.472564,2.756767,248.409147,26.538472,0.486306,0.040449,4.012986,2.067000,72.884696,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:38 PM,690.753281,91.206215,3.835016,502.992854,14.142757,2.382066,2.520150,30.660786,35.038656,0.000000,0.342035,21.472564,2.850295,251.496427,25.614124,0.485337,0.040320,4.013123,2.067000,72.864069,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:39 PM,690.578609,91.601371,3.811287,493.423764,14.109375,2.352307,2.518607,30.660786,33.457650,0.000000,0.331850,21.472564,2.765418,246.711882,26.394602,0.485094,0.040449,4.013193,2.067000,72.822914,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:39 PM,690.488286,91.471010,3.811287,493.423764,14.101030,2.357988,2.520793,30.654632,34.165755,0.000000,0.331596,21.472564,2.763301,246.711882,26.375037,0.484367,0.040384,4.013333,2.067000,72.804240,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:39 PM,690.189675,91.389535,3.811287,493.423764,14.075994,2.347290,2.512667,30.648478,34.754312,0.000000,0.329158,21.472564,2.742983,246.711882,26.639109,0.485660,0.040449,4.013400,2.067000,72.783581,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:40 PM,690.070909,91.617666,3.815836,494.606461,14.067649,2.357760,2.521310,30.654632,34.208853,0.000000,0.329158,21.472564,2.742983,247.303231,26.591669,0.484852,0.040320,4.013474,2.067000,72.745726,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:40 PM,690.139230,91.263248,3.815072,491.831156,14.059304,2.341455,2.523598,30.648478,33.935664,0.000000,0.329337,21.472564,2.744475,245.915578,26.506915,0.483398,0.040384,4.013615,2.067000,72.709333,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:41 PM,690.295645,91.442494,3.815391,487.607645,14.042613,2.343018,2.503784,30.654632,34.162760,0.000000,0.339656,21.468249,2.830467,243.803823,25.726178,0.483964,0.040320,4.013749,2.067000,72.690037,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:41 PM,690.279332,91.528043,3.768534,485.521201,14.025922,2.367056,2.503594,30.654632,33.439781,0.000000,0.329287,21.476879,2.744061,242.760601,26.501914,0.483156,0.040449,4.013816,2.067000,72.668432,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:41 PM,690.294867,91.572854,3.757251,484.768576,14.021750,2.367589,2.497697,30.648478,33.330170,0.000000,0.327657,21.472564,2.730472,242.384288,26.619840,0.483075,0.040255,4.013891,2.067000,72.632536,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:42 PM,690.375007,91.242879,3.746071,484.768576,14.009232,2.393199,2.501366,30.666940,33.238234,0.000000,0.322788,21.476879,2.689900,242.384288,26.905418,0.480894,0.040190,4.014026,2.067000,72.614814,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:42 PM,690.297899,91.613592,3.746071,484.768576,14.000886,2.384427,2.499582,30.654632,32.989722,0.000000,0.322788,21.476879,2.689900,242.384288,26.906252,0.480652,0.040449,4.014093,2.067000,72.597166,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:42 PM,690.446715,91.515822,3.746071,479.497174,13.988368,2.374276,2.491787,30.660786,33.031102,0.000000,0.322788,21.472564,2.689900,239.748587,26.980484,0.482025,0.040513,4.014164,2.067000,72.579586,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:43 PM,690.012170,91.605445,3.748728,476.489701,13.992541,2.376902,2.486027,30.654632,33.283722,0.000000,0.322788,21.472564,2.689900,238.244851,26.952960,0.481621,0.040384,4.014236,2.067000,72.544911,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:43 PM,690.210883,91.548412,3.748485,476.113388,13.975851,2.381434,2.480013,30.654632,32.263050,0.000000,0.334039,21.468249,2.783658,238.056694,26.004037,0.481056,0.040126,4.014374,2.067000,72.525335,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:43 PM,689.934685,91.556559,3.748800,476.113388,13.971678,2.375838,2.483233,30.660786,33.305475,0.000000,0.322788,21.468249,2.689900,238.056694,26.943785,0.481379,0.040449,4.014447,2.067000,72.489171,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:44 PM,690.172876,91.369166,3.746099,476.113388,13.967505,2.387441,2.495527,30.666940,34.083192,0.000000,0.323513,21.468249,2.695944,238.056694,26.854249,0.480814,0.040449,4.014582,2.067000,72.470810,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:44 PM,690.634799,91.544338,3.749371,476.113388,13.929951,2.357847,2.490918,30.660786,33.085588,0.000000,0.331364,21.472564,2.761364,238.056694,26.115667,0.479037,0.040190,4.014655,2.067000,72.433975,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:45 PM,690.730119,91.556559,3.746459,476.185067,13.929951,2.374840,2.511631,30.654632,33.746117,0.000000,0.333923,21.468249,2.782693,238.092533,25.927593,0.479279,0.040190,4.014794,2.067000,72.395746,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:45 PM,690.646357,91.621740,3.747260,472.852013,13.913261,2.371221,2.493455,30.660786,33.131809,0.000000,0.335180,21.472564,2.793169,236.426007,25.791793,0.478310,0.040384,4.014931,2.067000,72.376761,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:45 PM,690.730119,91.418051,3.746459,476.185067,13.904915,2.374840,2.511631,30.648478,33.746117,0.000000,0.333923,21.468249,2.782693,238.092533,25.869542,0.477987,0.040320,4.014996,2.067000,72.354893,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:46 PM,690.459586,91.369166,3.708950,476.079789,13.892397,2.401662,2.502405,30.660786,32.500624,0.000000,0.314526,21.472564,2.621053,238.039894,27.482033,0.478310,0.040320,4.015072,2.067000,72.319488,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:46 PM,690.743300,91.475084,3.684324,464.645936,13.871534,2.382628,2.501815,30.654632,33.427018,0.000000,0.297869,21.472564,2.482238,232.322968,29.045132,0.478714,0.040384,4.015213,2.067000,72.293807,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:46 PM,690.466654,91.536190,3.676778,456.921450,13.863189,2.361314,2.493615,30.654632,32.572385,0.000000,0.302351,21.468249,2.519593,228.460725,28.527245,0.477260,0.040255,4.015345,2.067000,72.281801,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:47 PM,690.484468,91.365092,3.676778,456.921450,13.842326,2.358761,2.503799,30.648478,31.748992,0.000000,0.305314,21.468249,2.544280,228.460725,28.300718,0.477987,0.040449,4.015412,2.067000,72.268833,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:47 PM,690.456735,91.638035,3.676778,456.921450,13.829808,2.360715,2.489162,30.648478,31.748449,0.000000,0.307580,21.468249,2.563171,228.460725,28.040494,0.477098,0.040384,4.015483,2.067000,72.254718,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:47 PM,690.397771,91.621740,3.676778,456.921450,13.804772,2.369253,2.480400,30.660786,31.712161,0.000000,0.309352,21.472564,2.577936,228.460725,27.891202,0.477502,0.040190,4.015556,2.067000,72.226910,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:48 PM,690.046747,91.393608,3.680223,458.287822,13.804772,2.349988,2.433207,30.648478,30.245377,0.000000,0.316730,21.472564,2.639420,229.143911,27.215140,0.477260,0.039932,4.015693,2.067000,72.211800,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:48 PM,690.046803,91.686920,3.681624,458.514506,13.796426,2.368670,2.433207,30.654632,30.784674,0.000000,0.306909,21.472564,2.557575,229.257253,28.091318,0.477098,0.040190,4.015763,2.067000,72.181449,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:49 PM,690.000923,91.642109,3.680572,458.426700,13.783908,2.354609,2.433207,30.654632,31.169627,0.000000,0.308257,21.468249,2.568812,229.213350,27.966685,0.476937,0.040320,4.015907,2.067000,72.154710,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:49 PM,690.000923,91.413977,3.680675,458.426700,13.763045,2.354482,2.433207,30.648478,31.122652,0.000000,0.307945,21.468249,2.566210,229.213350,28.016897,0.477341,0.040320,4.016040,2.067000,72.140084,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
