Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:14:49 PM,690.000923,91.299912,3.680706,458.426700,13.729664,2.353503,2.433207,30.611555,31.068910,0.000000,0.307793,21.468249,2.564942,229.213350,28.033374,0.477260,0.040449,4.016113,2.067000,72.113050,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:50 PM,690.212285,91.450641,3.679617,449.903362,13.712973,2.379763,2.460128,30.654632,30.333011,0.000000,0.308972,21.468249,2.574766,224.951681,27.983057,0.478310,0.040449,4.016250,2.067000,72.084945,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:50 PM,690.312266,91.271395,3.679603,448.017007,13.700455,2.386799,2.475007,30.642324,30.826274,0.000000,0.316834,21.468249,2.640286,224.008504,27.258894,0.477744,0.040449,4.016389,2.067000,72.055334,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:51 PM,690.404301,91.340649,3.679187,447.513637,13.679592,2.379178,2.487078,30.642324,31.188771,0.000000,0.307663,21.468249,2.563857,223.756819,27.990108,0.476371,0.040320,4.016526,2.067000,72.040771,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:51 PM,690.369944,91.703215,3.678334,447.513637,13.658729,2.365954,2.481297,30.660786,31.524903,0.000000,0.307752,21.472564,2.564597,223.756819,27.946159,0.475645,0.040384,4.016593,2.067000,72.027015,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:51 PM,690.278107,91.361018,3.679451,447.513637,13.642038,2.361402,2.479483,30.654632,30.811158,0.000000,0.305039,21.468249,2.541992,223.756819,28.271467,0.477179,0.040255,4.016662,2.067000,72.013453,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:51 PM,690.315863,91.238805,3.678738,442.023333,13.646211,2.369658,2.478406,30.648478,31.603299,0.000000,0.304877,21.463934,2.540643,221.011667,28.249388,0.476371,0.040384,4.016733,2.067000,72.000331,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:52 PM,690.134534,91.246952,3.679001,439.542653,13.642038,2.364949,2.465212,30.648478,31.890675,0.000000,0.304712,21.468249,2.539264,219.771327,28.239985,0.475725,0.040578,4.016802,2.067000,71.986142,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:52 PM,689.911953,91.324354,3.679958,439.103731,13.642038,2.345253,2.439956,30.648478,32.529467,0.000000,0.301630,21.468249,2.513583,219.551865,28.535659,0.476048,0.040384,4.016878,2.067000,71.961079,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:53 PM,690.007620,91.629887,3.682646,438.470536,13.642038,2.345044,2.435379,30.648478,31.989716,0.000000,0.286981,21.468249,2.391512,219.235268,29.917159,0.474756,0.040384,4.017013,2.067000,71.939750,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:53 PM,689.960075,91.393608,3.682457,437.729511,13.621175,2.359096,2.434646,30.660786,32.419337,0.000000,0.280978,21.463934,2.341485,218.864756,30.518033,0.474110,0.040384,4.017151,2.067000,71.923147,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:54 PM,690.008961,91.544338,3.653004,437.729511,13.621175,2.379040,2.434990,30.611555,32.538198,0.000000,0.272005,21.463934,2.266705,218.864756,31.441692,0.473141,0.039996,4.017291,2.067000,71.910215,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:54 PM,690.164370,91.564707,3.619714,438.778200,13.604484,2.378965,2.475176,30.611555,30.622313,0.000000,0.285239,21.468249,2.376995,219.389100,30.050795,0.473787,0.040513,4.017426,2.067000,71.902820,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:54 PM,690.156910,91.365092,3.619714,438.638401,13.596139,2.356324,2.487855,30.599248,30.309356,0.000000,0.299880,21.468249,2.499000,219.319201,28.554937,0.473464,0.040320,4.017499,2.067000,71.882286,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:55 PM,690.152245,91.373239,3.619714,438.236770,13.583621,2.368219,2.497169,30.605401,30.594649,0.000000,0.304962,21.459619,2.541352,219.118385,28.125854,0.474191,0.040449,4.017637,2.067000,71.869646,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:55 PM,690.152245,91.324354,3.615638,438.236770,13.554412,2.368219,2.497169,30.605401,30.810948,0.000000,0.304962,21.463934,2.541352,219.118385,28.123206,0.474271,0.040320,4.017707,2.067000,71.843662,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:55 PM,690.153506,91.291764,3.615638,438.246093,13.533549,2.368411,2.500715,30.654632,30.595980,0.000000,0.305990,21.459619,2.549921,219.123047,27.988231,0.473464,0.040384,4.017845,2.067000,71.830366,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:56 PM,690.154767,91.666551,3.615638,438.255416,13.512686,2.368603,2.504262,30.605401,30.595980,0.000000,0.307019,21.459619,2.558489,219.127708,27.894498,0.473464,0.040384,4.017915,2.067000,71.816941,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:56 PM,689.810958,91.621740,3.621315,420.042822,13.504341,2.381838,2.462753,30.605401,31.005443,0.000000,0.303263,21.463934,2.527195,210.021411,28.257669,0.473787,0.040384,4.017983,2.067000,71.803777,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:56 PM,689.883642,91.303985,3.620739,420.042822,13.500168,2.357112,2.474463,30.605401,31.058487,0.000000,0.306181,21.463934,2.551506,210.021411,28.009534,0.474110,0.040449,4.018052,2.067000,71.790603,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:56 PM,689.804960,91.275469,3.621344,419.666510,13.487650,2.360540,2.457066,30.599248,31.343592,0.000000,0.299104,21.459619,2.492529,209.833255,28.664171,0.474029,0.040384,4.018121,2.067000,71.776752,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:57 PM,689.827864,91.275469,3.621270,419.666510,13.466787,2.354508,2.465560,30.593094,31.018751,0.000000,0.304744,21.459619,2.539537,209.833255,28.177768,0.474837,0.040384,4.018197,2.067000,71.752802,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:57 PM,689.809731,91.503600,3.621354,419.666510,13.454269,2.353445,2.465204,30.611555,30.995626,0.000000,0.305175,21.455304,2.543124,209.833255,28.045381,0.473141,0.040384,4.018331,2.067000,71.739784,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:57 PM,689.791598,91.503600,3.621437,419.666510,13.441751,2.352381,2.464849,30.599248,30.972500,0.000000,0.305605,21.463934,2.546712,209.833255,28.004988,0.473060,0.040449,4.018399,2.067000,71.725340,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:58 PM,689.790962,91.682846,3.621715,419.666510,13.412542,2.359303,2.451396,30.605401,31.413511,0.000000,0.298005,21.459619,2.483378,209.833255,28.751736,0.473706,0.040384,4.018475,2.067000,71.701099,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:58 PM,689.790962,91.299912,3.593941,419.666510,13.404197,2.344283,2.454052,30.605401,30.594552,0.000000,0.297588,21.459619,2.479900,209.833255,28.800198,0.473787,0.040449,4.018609,2.067000,71.690042,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:58 PM,689.972875,91.299912,3.550421,419.795677,13.374988,2.363492,2.461193,30.654632,30.924918,0.000000,0.278738,21.455304,2.322814,209.897838,30.720835,0.473464,0.040320,4.018677,2.067000,71.680352,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:59 PM,689.904885,91.352871,3.550421,419.945085,13.366643,2.350314,2.453154,30.599248,31.493099,0.000000,0.276156,21.455304,2.301304,209.972543,31.024556,0.473545,0.040513,4.018750,2.067000,71.666439,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:14:59 PM,689.842922,91.263248,3.550421,419.728373,13.362470,2.342937,2.444067,30.605401,31.410322,0.000000,0.277961,21.459619,2.316346,209.864187,30.785316,0.472979,0.040449,4.018891,2.067000,71.652949,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:00 PM,689.820078,91.291764,3.550421,419.782804,13.320744,2.348079,2.435768,30.630017,31.323966,0.000000,0.278737,21.455304,2.322806,209.891402,30.620491,0.472171,0.039932,4.019031,2.067000,71.639310,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:00 PM,689.792718,91.389535,3.550421,419.808807,13.304053,2.350888,2.440180,30.605401,31.436141,0.000000,0.279009,21.450989,2.325073,209.904403,30.580981,0.471364,0.040578,4.019165,2.067000,71.632430,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:00 PM,689.366375,91.332502,3.553274,420.017735,13.283190,2.355153,2.445303,30.605401,30.844388,0.000000,0.259985,21.455304,2.166540,210.008867,32.733785,0.470556,0.040061,4.019232,2.067000,71.627449,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:01 PM,689.318869,91.295838,3.553719,420.583344,13.266499,2.358684,2.438987,30.605401,31.036991,0.000000,0.254182,21.450989,2.118180,210.291672,33.558441,0.471283,0.040513,4.019303,2.067000,71.625283,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:01 PM,689.427191,91.303985,3.553122,420.776385,13.245636,2.363447,2.430180,30.666940,31.337129,0.000000,0.258991,21.450989,2.158262,210.388193,32.917549,0.471202,0.040320,4.019374,2.067000,71.621332,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:02 PM,689.238566,91.324354,3.555589,420.983603,13.233118,2.374850,2.430769,30.611555,30.757207,0.000000,0.252672,21.450989,2.105600,210.491802,33.773862,0.471768,0.040255,4.019514,2.067000,71.617770,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:02 PM,689.192741,91.552485,3.555880,421.077681,13.212255,2.377255,2.429065,30.611555,30.719886,0.000000,0.252672,21.446674,2.105600,210.538841,33.736569,0.471525,0.039932,4.019651,2.067000,71.615600,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:03 PM,689.627084,91.373239,3.554176,411.696534,13.174701,2.410737,2.460108,30.605401,28.811339,0.000000,0.267255,21.446674,2.227122,205.848267,31.845374,0.470395,0.040255,4.019790,2.067000,71.610097,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:03 PM,689.706903,91.287690,3.523744,411.011322,13.141320,2.406627,2.447123,30.605401,29.952896,0.000000,0.267397,21.450989,2.228312,205.505661,31.770974,0.469345,0.040384,4.019928,2.067000,71.605454,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:03 PM,689.764388,91.629887,3.517372,411.011322,13.099593,2.406887,2.442883,30.611555,30.071524,0.000000,0.272288,21.446674,2.269067,205.505661,31.270546,0.470556,0.040320,4.020001,2.067000,71.595520,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:04 PM,689.557256,91.401756,3.477052,410.971002,13.087075,2.381990,2.416562,30.599248,31.365643,0.000000,0.285651,21.450989,2.380424,205.485501,29.749261,0.469748,0.040126,4.020138,2.067000,71.580910,0.000000,0.000000,1.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Discharge P2
8/12/2021,11:15:05 PM,689.557256,91.389535,3.477052,410.971002,13.011967,2.381990,2.408239,30.605401,31.365643,0.000000,0.285651,21.442360,2.380424,205.485501,29.704021,0.468779,0.040320,4.020489,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:06 PM,689.860949,91.356944,3.483088,401.979821,12.999449,2.395540,2.408239,30.599248,28.702554,0.000000,0.249568,21.442360,2.079732,200.989911,33.959844,0.468133,0.040384,4.020624,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:06 PM,689.786883,91.434346,3.482886,401.979821,12.961895,2.406583,2.421899,30.611555,28.120715,0.000000,0.248241,21.442360,2.068673,200.989911,28.734956,0.387930,0.040061,4.020761,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:06 PM,689.871825,91.332502,3.484722,401.979821,12.957723,2.387820,2.423388,30.605401,27.693910,0.000000,0.252038,21.442360,2.100316,200.989911,30.451269,0.420237,0.040255,4.020830,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:07 PM,689.695702,91.340649,3.483789,401.979821,12.932687,2.380083,2.427011,30.605401,27.625240,0.000000,0.247660,21.438045,2.063837,200.989911,31.650442,0.429930,0.040384,4.020902,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:07 PM,689.786190,91.418051,3.483018,401.603509,12.911824,2.360231,2.391298,30.599248,26.907973,0.000000,0.250114,21.442360,2.084286,200.801754,31.309789,0.429607,0.040255,4.021041,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:07 PM,689.797324,91.483231,3.483055,401.603509,12.886788,2.358607,2.388809,30.605401,26.698542,0.000000,0.248980,21.442360,2.074830,200.801754,31.386518,0.428880,0.039996,4.021108,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:07 PM,689.215794,91.466936,3.483562,401.979821,12.874270,2.210656,2.123074,30.599248,23.931967,0.000000,0.112980,21.442360,0.941504,200.989911,69.141530,0.428314,0.040384,4.021179,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:08 PM,690.070909,91.377313,3.485204,402.216361,12.853406,2.291755,2.346032,30.599248,24.963131,0.000000,0.261210,21.442360,2.176750,201.108180,29.863337,0.427910,0.040126,4.021246,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:08 PM,689.322686,91.316207,3.483277,401.829296,12.853406,2.153820,2.067006,30.599248,22.463017,0.000000,0.088239,21.442360,0.735325,200.914648,88.592283,0.428718,0.040320,4.021316,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:08 PM,689.302538,91.466936,3.483357,401.804208,12.849234,2.153820,2.067006,30.599248,22.463017,0.000000,0.048826,21.442360,0.406886,200.902104,159.706930,0.427426,0.040449,4.021388,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:08 PM,689.129347,91.540264,3.480375,401.720668,12.836716,2.153820,2.067006,30.599248,22.463017,0.000000,0.027001,21.442360,0.225007,200.860334,287.745779,0.425649,0.040513,4.021454,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:09 PM,689.131813,91.185846,3.478219,402.003768,12.824198,2.153820,2.055354,30.611555,22.675054,0.000000,0.000000,21.442360,0.000000,201.001884,Inf,0.426457,0.039867,4.021523,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:09 PM,689.168207,91.401756,3.478715,402.079028,12.807507,2.153820,2.055354,30.611555,22.463017,0.000000,0.000000,21.442360,0.000000,201.039514,Inf,0.424680,0.039673,4.021594,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:09 PM,688.936867,91.434346,3.479508,402.213770,12.799162,2.153820,2.055354,30.611555,22.514476,0.000000,0.000000,21.442360,0.000000,201.106885,Inf,0.424841,0.040255,4.021663,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:09 PM,688.853407,91.499526,3.478844,402.174065,12.778299,2.153820,2.055354,30.605401,22.602153,0.000000,0.000000,21.438045,0.000000,201.087032,Inf,0.425245,0.040384,4.021731,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:10 PM,689.181298,91.532117,3.478660,402.059265,12.778299,2.144652,2.070520,30.611555,23.101154,0.000000,0.000000,21.442360,0.000000,201.029633,Inf,0.425407,0.040320,4.021806,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:10 PM,689.261288,91.214362,3.480517,396.179477,12.765781,2.146570,2.082282,30.611555,22.795078,0.000000,0.000000,21.442360,0.000000,198.089738,Inf,0.425164,0.039996,4.021945,2.067000,65.000000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P1
8/12/2021,11:15:11 PM,689.052934,91.536190,3.483166,394.450882,12.732399,2.143298,2.064323,30.605401,22.212221,0.000000,0.000000,21.442360,0.000000,197.225441,Inf,0.425084,0.040320,4.022082,2.067000,65.000000,52.580000,0.000000,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:11 PM,689.052934,91.532117,3.483166,394.450882,12.703191,2.143298,2.064323,30.605401,22.212221,0.000000,0.000000,21.438045,0.000000,197.225441,Inf,0.423710,0.039221,4.022157,2.067000,65.000000,52.580000,1.091786,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:11 PM,689.103091,91.246952,3.483166,392.572008,12.690673,2.142032,2.090943,30.605401,22.215974,0.000000,0.000000,21.420785,0.000000,196.286004,Inf,0.423145,0.051950,4.022287,2.067000,65.000000,52.580000,5.042662,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:12 PM,689.059100,91.336575,3.480604,393.224283,12.728227,2.146610,2.078865,31.670015,26.060152,0.000000,0.152045,21.407840,1.267042,196.612142,54.238631,0.423468,0.071335,4.022361,2.067000,65.000000,52.580000,7.261905,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:12 PM,689.059100,91.092149,3.480604,393.224283,12.724054,2.146610,2.078865,31.331554,26.060152,0.000000,0.152045,21.433730,1.267042,196.612142,59.819910,0.421207,0.124512,4.022498,2.067000,65.000000,52.580000,11.389224,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:12 PM,689.036104,91.018821,3.480546,393.261915,12.686500,2.146124,2.077747,31.356169,26.332445,0.000000,0.152045,21.433730,1.267042,196.630957,59.816368,0.418461,0.127226,4.022565,2.067000,65.000000,52.580000,13.448588,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:13 PM,689.059100,91.055485,3.480604,393.224283,12.711536,2.146610,2.078865,31.405400,26.060152,0.000000,0.152045,21.420785,1.267042,196.612142,59.995210,0.416280,0.131038,4.022636,2.067000,65.000000,52.580000,15.592017,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:13 PM,687.447568,91.454715,3.587105,406.495571,12.661464,9.801643,2.148569,31.466938,42.275918,0.000000,0.092659,21.425100,0.772155,203.247785,99.193805,0.415068,0.136402,4.022713,2.067000,65.000000,52.580000,17.911964,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:14 PM,688.076037,91.157329,3.563421,406.041081,12.669810,10.217062,2.148569,31.571554,41.746130,0.000000,0.104200,21.407840,0.868333,203.020541,89.134510,0.411757,0.145512,4.022847,2.067000,65.000000,52.580000,21.647436,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:14 PM,687.690106,91.328428,3.564615,406.495571,12.661464,11.358401,2.150234,31.540784,42.275918,0.000000,0.092908,21.425100,0.774230,203.247785,101.379533,0.408768,0.156367,4.022989,2.067000,65.000000,52.580000,25.301376,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:14 PM,688.005464,91.413977,3.497482,403.641868,12.623910,11.358401,2.176629,31.362323,35.841588,0.000000,0.000000,21.407840,0.000000,201.820934,Inf,0.406668,0.168321,4.023123,2.067000,65.000000,52.580000,28.637678,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:15 PM,688.456546,91.450641,3.518900,406.395221,12.598874,11.358401,2.191847,31.430015,38.356331,0.000000,0.000000,21.429415,0.000000,203.197611,Inf,0.405295,0.176269,4.023195,2.067000,65.000000,52.580000,30.423947,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:15 PM,688.401405,91.430272,3.497433,403.950330,12.607220,11.358401,2.176866,31.485400,34.754637,0.000000,0.000000,21.369006,0.000000,201.975165,Inf,0.404245,0.191259,4.023334,2.067000,65.000000,52.580000,33.845340,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:16 PM,688.521672,91.352871,3.497433,403.695179,12.578011,11.747986,2.186216,31.565400,33.918035,0.000000,0.000000,21.399211,0.000000,201.847589,Inf,0.407395,0.227185,4.023469,2.067000,65.000000,52.580000,37.218641,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:16 PM,688.721894,91.458789,3.497433,404.190185,12.519594,14.148435,2.190285,31.343862,34.577543,0.000000,0.000000,21.420785,0.000000,202.095092,Inf,0.407718,0.249671,4.023538,2.067000,65.000000,52.580000,38.900701,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:16 PM,688.665658,91.263248,3.497433,404.193223,12.494558,14.168020,2.189693,31.466938,34.544229,0.000000,0.000000,21.416470,0.000000,202.096611,Inf,0.407961,0.276486,4.023610,2.067000,65.000000,52.580000,40.624444,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:17 PM,688.051289,91.523969,3.501509,403.686667,12.482040,23.936009,2.151423,31.460784,35.665646,0.000000,0.000000,21.420785,0.000000,201.843334,Inf,0.410384,0.307049,4.023748,2.067000,65.000000,52.580000,43.781431,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:18 PM,688.051289,91.312133,3.501509,403.686667,12.457004,23.936009,2.151423,31.411554,35.665646,0.000000,0.000000,21.403525,0.000000,201.843334,Inf,0.478552,0.343168,4.023964,2.067000,65.000000,52.580000,48.127917,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:18 PM,688.035875,91.479158,3.500660,403.677707,12.423623,24.945330,2.149867,31.300785,35.622354,0.000000,0.000000,21.420785,0.000000,201.838854,Inf,0.530163,0.407266,4.024096,2.067000,65.000000,52.580000,50.405114,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:19 PM,687.320759,91.018821,3.504692,403.653516,12.402760,30.153699,2.126391,31.325400,37.497141,0.000000,0.000000,21.420785,0.000000,201.826758,Inf,0.578543,0.451139,4.024238,2.067000,65.000000,52.580000,52.815616,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:19 PM,687.320759,91.149182,3.504692,403.653516,12.402760,30.153699,2.126391,31.233093,37.497141,0.000000,0.000000,21.399211,0.000000,201.826758,Inf,0.615697,0.497080,4.024372,2.067000,65.000000,52.580000,54.817534,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:19 PM,687.383914,91.344723,3.498997,392.672806,12.402760,42.774775,2.068849,31.276169,91.649502,0.000000,1.925383,21.416470,16.044858,196.336403,10.044879,0.633870,0.526545,4.024448,2.067000,65.000000,52.580000,55.822980,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:20 PM,687.837794,91.381387,3.435379,356.400535,12.402760,44.731386,2.052025,31.282323,132.039613,0.000000,1.942235,21.433730,16.185292,178.200268,10.431933,0.661735,0.553941,4.024586,2.067000,65.000000,52.580000,57.162012,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
