Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:15:20 PM,687.921398,91.324354,3.432216,347.790818,12.386069,45.552312,2.052025,31.257708,153.038243,0.000000,2.092507,21.403525,17.437558,173.895409,9.978824,0.681523,0.571323,4.024723,2.067000,65.000000,52.580000,57.887095,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:21 PM,687.850417,91.532117,3.403220,347.790818,12.406932,46.326450,2.019188,31.374631,165.201889,0.000000,2.092507,21.416470,17.437558,173.895409,10.257765,0.699938,0.587929,4.024860,2.067000,65.000000,52.580000,58.503140,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:21 PM,687.933811,91.430272,3.356809,347.790818,12.394414,47.585487,2.007082,31.270016,173.263195,0.000000,2.092507,21.399211,17.437558,173.895409,10.374205,0.706480,0.596005,4.024929,2.067000,65.000000,52.580000,58.772008,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:21 PM,687.454179,91.377313,3.356809,347.790818,12.402760,47.585487,2.007082,31.393092,176.344406,0.000000,2.134071,21.420785,17.783925,173.895409,10.337923,0.720211,0.603501,4.025067,2.067000,65.000000,52.580000,59.241488,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:22 PM,687.915421,91.255100,3.356809,347.790818,12.377724,47.585487,1.993766,31.448477,185.516382,0.000000,2.134071,21.394896,17.783925,173.895409,10.442633,0.727803,0.609316,4.025142,2.067000,65.000000,52.580000,59.467074,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:22 PM,687.554988,91.361018,3.356809,346.661880,12.356861,47.585487,1.993766,31.350015,189.529121,0.000000,2.191374,21.381951,18.261450,173.330940,10.256057,0.735234,0.613258,4.025277,2.067000,65.000000,52.580000,59.871629,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:23 PM,688.337144,91.283616,3.356809,346.661880,12.361033,47.585487,1.993766,31.528477,192.144567,0.000000,2.191374,21.403525,18.261450,173.330940,10.387392,0.743068,0.622691,4.025416,2.067000,65.000000,52.580000,60.287006,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:23 PM,687.736459,91.727658,3.336706,343.131860,12.381896,48.827510,2.000512,31.590015,197.124663,0.000000,2.191374,21.412155,18.261450,171.565930,10.475727,0.745895,0.631479,4.025555,2.067000,65.000000,52.580000,60.704048,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:24 PM,688.259028,91.446567,3.338184,345.658380,12.386069,48.604792,2.011752,31.676169,197.124663,0.000000,2.191374,21.433730,18.261450,172.829190,10.575733,0.749288,0.641236,4.025624,2.067000,65.000000,52.580000,60.881051,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:24 PM,688.309574,91.291764,3.332571,347.378666,12.386069,48.397703,2.011561,31.725399,198.271160,0.000000,2.248016,21.433730,18.733464,173.689333,10.288425,0.751711,0.636002,4.025760,2.067000,65.000000,52.580000,61.200485,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:24 PM,687.056150,91.548412,3.373113,322.654912,12.390242,48.740488,2.022463,31.823861,199.995992,0.000000,2.266750,21.416470,18.889582,161.327456,10.324779,0.754134,0.650088,4.025832,2.067000,65.000000,52.580000,61.374532,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:25 PM,687.399484,91.409903,3.371916,319.943691,12.381896,48.625597,2.020943,31.799245,201.567339,0.000000,2.247296,21.407840,18.727464,159.971846,10.464474,0.754134,0.656872,4.025972,2.067000,65.000000,52.580000,61.712751,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:25 PM,687.372886,91.092149,3.372292,315.949565,12.394414,48.725450,2.020935,31.946937,201.567339,0.000000,2.256620,21.433730,18.805168,157.974782,10.507611,0.755103,0.667598,4.026112,2.067000,65.000000,52.580000,62.039457,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:26 PM,687.383414,91.136961,3.393493,313.069716,12.406932,49.494175,2.003975,32.082322,202.176415,0.000000,2.214106,21.420785,18.450885,156.534858,10.792058,0.755103,0.678583,4.026254,2.067000,65.000000,52.580000,62.372629,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:26 PM,687.346088,91.409903,3.568028,305.838813,12.406932,49.571937,1.997014,32.088476,202.176415,0.000000,2.215323,21.425100,18.461023,152.919407,10.836080,0.755668,0.684657,4.026395,2.067000,65.000000,52.580000,62.664048,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:27 PM,687.792838,91.511748,3.923990,297.731845,12.398587,49.832612,1.988689,32.002322,202.176415,0.000000,2.277255,21.442360,18.977125,148.865922,10.551668,0.752680,0.689051,4.026526,2.067000,65.000000,52.580000,62.905765,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:27 PM,687.589778,91.299912,4.093666,294.354440,12.394414,50.013528,1.999626,32.082322,202.176415,0.000000,2.274188,21.438045,18.951566,147.177220,10.537131,0.754053,0.683752,4.026599,2.067000,65.000000,52.580000,63.031399,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:28 PM,687.220111,91.927273,4.229081,286.075564,12.411105,50.249881,1.990991,32.088476,202.176415,0.000000,2.269665,21.399211,18.913874,143.037782,10.648399,0.751872,0.698226,4.026737,2.067000,65.000000,52.580000,63.249249,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:28 PM,687.595920,91.405830,4.414541,284.946626,12.427796,50.926420,1.986926,32.026937,202.145799,0.000000,2.277255,21.412155,18.977125,142.473313,10.618465,0.751145,0.699712,4.026875,2.067000,65.000000,52.580000,63.453250,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:28 PM,687.559866,91.703215,4.553126,283.817689,12.427796,51.053638,1.995228,31.965399,202.176415,0.000000,2.277255,21.407840,18.977125,141.908844,10.599312,0.751953,0.696287,4.026941,2.067000,65.000000,52.580000,63.532193,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:28 PM,687.647322,91.312133,4.608153,283.817689,12.431968,51.135731,2.008034,31.953091,200.970519,0.000000,2.298409,21.394896,19.153412,141.908844,10.583635,0.751549,0.707983,4.027011,2.067000,65.000000,52.580000,63.598959,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:29 PM,688.049174,91.540264,4.752852,283.817689,12.423623,50.941536,1.995042,31.922322,200.168569,0.000000,2.296416,21.416470,19.136804,141.908844,10.565856,0.749449,0.706367,4.027081,2.067000,65.000000,52.580000,63.661086,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:29 PM,688.015680,90.864018,4.816031,274.786188,12.419450,50.877132,1.992120,31.928476,199.351080,0.000000,2.300706,21.438045,19.172550,137.393094,10.561252,0.748884,0.709016,4.027150,2.067000,65.000000,52.580000,63.725586,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:29 PM,688.133940,91.271395,4.877171,274.786188,12.415278,51.330995,1.990793,31.848476,198.788278,0.000000,2.300706,21.416470,19.172550,137.393094,10.612740,0.748561,0.716447,4.027264,2.067000,65.000000,52.580000,63.838641,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:30 PM,688.226367,91.336575,4.998196,275.193860,12.427796,51.076301,1.994515,31.823861,197.839930,0.000000,2.300706,21.438045,19.172550,137.596930,10.552007,0.747995,0.708629,4.027362,2.067000,65.000000,52.580000,63.926660,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:30 PM,688.221325,91.515822,5.046756,274.786188,12.444486,50.524641,1.996330,31.897707,197.674126,0.000000,2.300706,21.425100,19.172550,137.393094,10.608176,0.745734,0.718644,4.027498,2.067000,65.000000,52.580000,64.038170,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:30 PM,687.956050,91.629887,5.289426,271.076133,12.419450,50.715792,1.998674,31.762322,196.417289,0.000000,2.204621,21.403525,18.371844,135.538066,11.127790,0.746138,0.725816,4.027567,2.067000,65.000000,52.580000,64.112372,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:31 PM,687.532295,91.666551,5.387898,268.929397,12.406932,50.305950,1.998305,31.774630,196.211374,0.000000,2.156515,21.394896,17.970961,134.464699,11.257669,0.745168,0.711472,4.027638,2.067000,65.000000,52.580000,64.196297,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:31 PM,687.455928,91.556559,5.462083,267.259938,12.415278,50.791966,2.012561,31.817707,196.132923,0.000000,2.148625,21.429415,17.905208,133.629969,11.435840,0.745491,0.728789,4.027705,2.067000,65.000000,52.580000,64.279448,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:31 PM,687.500483,91.809133,5.529337,267.259938,12.419450,51.307173,2.017796,31.670015,195.741267,0.000000,2.148625,21.429415,17.905208,133.629969,11.384967,0.745653,0.722069,4.027774,2.067000,65.000000,52.580000,64.363688,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:32 PM,687.921313,91.756174,5.602706,266.883625,12.431968,52.051665,2.002624,31.780784,195.198267,0.000000,2.163602,21.425100,18.030021,133.441812,11.370488,0.744441,0.731632,4.027848,2.067000,65.000000,52.580000,64.430975,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:32 PM,687.941309,91.719510,5.647542,266.883625,12.423623,52.051665,2.002208,31.750015,195.082466,0.000000,2.164211,21.390581,18.035090,133.441812,11.394784,0.745814,0.733828,4.027986,2.067000,65.000000,52.580000,64.505349,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:32 PM,687.921313,91.589149,5.778740,263.080181,12.415278,52.051665,2.002624,31.645400,195.198267,0.000000,2.163602,21.455304,18.030021,131.540090,11.385296,0.744684,0.733312,4.028052,2.067000,65.000000,52.580000,64.526306,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:32 PM,687.941309,91.735805,5.800394,262.287236,12.427796,52.051665,2.002208,31.750015,195.082466,0.000000,2.164211,21.433730,18.035090,131.143618,11.348383,0.743795,0.729822,4.028122,2.067000,65.000000,52.580000,64.548672,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:33 PM,688.314045,91.483231,5.849306,258.617294,12.448659,51.523404,2.019113,31.682323,195.972693,0.000000,2.269074,21.403525,18.908950,129.308647,10.855370,0.743876,0.734022,4.028190,2.067000,65.000000,52.580000,64.570246,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:33 PM,687.830504,92.053560,5.867648,251.170226,12.427796,51.916717,1.997581,31.682323,196.033103,0.000000,2.269074,21.425100,18.908950,125.585113,10.836980,0.743957,0.731438,4.028264,2.067000,65.000000,52.580000,64.605035,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:33 PM,687.852610,91.646182,5.924713,247.691687,12.436141,51.472729,1.990493,31.577707,196.327490,0.000000,2.269074,21.416470,18.908950,123.845844,10.901644,0.745330,0.738868,4.028329,2.067000,65.000000,52.580000,64.638963,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:34 PM,687.956034,91.381387,5.924713,240.567977,12.440314,51.426039,1.992838,31.590015,196.005418,0.000000,2.269074,21.412155,18.908950,120.283988,10.864981,0.745249,0.733958,4.028404,2.067000,65.000000,52.580000,64.678698,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:34 PM,687.426406,91.609518,5.941017,237.907561,12.452832,51.489443,1.985978,31.706938,195.651875,0.000000,2.257568,21.433730,18.813068,118.953780,10.965911,0.747026,0.738351,4.028539,2.067000,65.000000,52.580000,64.770471,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:34 PM,687.578600,91.605445,5.941017,237.907561,12.440314,51.195529,1.983270,31.700784,195.436765,0.000000,2.251283,21.412155,18.760691,118.953780,10.992101,0.746299,0.738481,4.028614,2.067000,65.000000,52.580000,64.821340,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:35 PM,687.503365,91.927273,5.941017,237.907561,12.440314,51.111904,1.985526,31.577707,195.219885,0.000000,2.251159,21.433730,18.759661,118.953780,11.002153,0.747511,0.738545,4.028749,2.067000,65.000000,52.580000,64.921814,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:35 PM,687.746346,91.446567,5.941017,233.190215,12.473695,51.131085,1.982114,31.546938,195.481692,0.000000,2.249504,21.420785,18.745869,116.595107,11.083134,0.748238,0.747656,4.028887,2.067000,65.000000,52.580000,65.039016,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:36 PM,688.691103,91.629887,5.872387,230.788040,12.461177,50.917275,1.992037,31.663861,196.907304,0.000000,2.265723,21.412155,18.881023,115.394020,10.975638,0.749772,0.742293,4.029026,2.067000,65.000000,52.580000,65.160313,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:36 PM,688.002409,91.454715,5.765493,225.144295,12.448659,51.013219,1.994552,31.590015,198.462243,0.000000,2.273517,21.433730,18.945976,112.572147,11.017232,0.750499,0.752373,4.029096,2.067000,65.000000,52.580000,65.226975,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:37 PM,687.639539,91.670625,5.681905,221.185575,12.444486,50.890865,2.007088,31.651553,199.605716,0.000000,2.281564,21.433730,19.013034,110.592788,10.934478,0.751791,0.745071,4.029236,2.067000,65.000000,52.580000,65.361798,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:37 PM,687.408424,91.862092,5.629442,219.959124,12.444486,51.009282,2.007156,31.725399,200.276635,0.000000,2.286539,21.416470,19.054488,109.979562,10.907864,0.754053,0.742422,4.029374,2.067000,65.000000,52.580000,65.495845,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:38 PM,687.530208,91.772469,5.503020,209.439339,12.440314,51.811454,2.011423,31.620784,201.352371,0.000000,2.285335,21.407840,19.044455,104.719669,11.049912,0.755103,0.760062,4.029514,2.067000,65.000000,52.580000,65.632747,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:38 PM,687.576833,91.817281,5.354438,199.677629,12.452832,51.720278,1.999062,31.694630,202.632408,0.000000,2.238960,21.412155,18.657999,99.838815,11.301993,0.754537,0.763745,4.029686,2.067000,65.000000,52.580000,65.753724,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:39 PM,687.337605,91.491379,5.217780,193.502683,12.448659,51.884618,2.003208,31.836168,203.197188,0.000000,2.249153,21.450989,18.742945,96.751341,11.315050,0.756557,0.770400,4.029791,2.067000,65.000000,52.580000,65.805159,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:39 PM,687.164598,91.507674,5.136000,192.373746,12.465350,51.945615,2.012434,31.879245,203.322912,0.000000,2.248199,21.403525,18.734992,96.186873,11.278539,0.755507,0.765877,4.029932,2.067000,65.000000,52.580000,65.870327,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:40 PM,687.122809,91.564707,5.087087,192.373746,12.469522,52.004720,2.013006,31.860784,203.322912,0.000000,2.249125,21.412155,18.742705,96.186873,11.290416,0.756960,0.766653,4.030070,2.067000,65.000000,52.580000,65.925728,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:40 PM,687.008408,92.033191,5.001490,186.729058,12.461177,52.638461,2.003204,31.700784,203.967817,0.000000,2.223769,21.438045,18.531407,93.364529,11.494456,0.757768,0.775893,4.030204,2.067000,65.000000,52.580000,65.974613,0.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Startup P2
8/12/2021,11:15:40 PM,686.963428,91.715436,5.001490,185.223808,12.469522,52.756420,2.006568,31.848476,203.967817,0.000000,2.208826,21.420785,18.406883,92.611904,11.437166,0.756476,0.759287,4.030277,14.460000,65.000000,52.580000,65.985747,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:40 PM,686.863665,91.340649,5.001490,184.847495,12.465350,52.704902,1.996080,31.873091,203.967817,0.000000,2.161257,21.425100,18.010475,92.423748,11.769742,0.757526,0.768720,4.030344,14.460000,64.720942,52.580000,65.981038,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:41 PM,686.097023,91.878387,5.001490,184.847495,12.461177,51.843274,1.984159,31.854630,203.590435,0.000000,2.132079,21.438045,17.767325,92.423748,11.909221,0.750822,0.772662,4.030413,14.460000,64.626466,52.580000,65.974740,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:41 PM,686.535286,91.866166,4.987224,184.847495,12.473695,51.805878,1.982460,31.786938,204.123933,0.000000,2.149728,21.420785,17.914400,92.423748,11.870435,0.752680,0.778413,4.030483,14.460000,64.532547,52.580000,65.987624,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:41 PM,687.087622,91.707289,4.987224,179.779820,12.477868,51.773938,1.978785,31.817707,204.087941,0.000000,2.156316,21.438045,17.969299,89.889910,11.638145,0.752195,0.753536,4.030553,14.460000,64.431958,52.580000,66.019355,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:42 PM,686.943769,91.894682,4.987224,177.458086,12.477868,51.833770,1.978785,31.780784,203.627451,0.000000,2.177522,21.429415,18.146019,88.729043,11.616545,0.751064,0.766653,4.030625,14.460000,64.236079,52.580000,66.053332,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:42 PM,687.094633,91.523969,4.987224,175.439682,12.490385,51.956541,1.984263,31.848476,203.785754,0.000000,2.194129,21.425100,18.284408,87.719841,11.590956,0.746864,0.779059,4.030762,14.460000,64.122999,52.580000,66.117229,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:42 PM,686.995455,91.772469,4.987224,169.818380,12.469522,52.120111,1.978785,31.848476,204.152419,0.000000,2.215921,21.420785,18.466012,84.909190,11.454124,0.746864,0.776022,4.030837,14.460000,63.907656,52.580000,66.147921,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:43 PM,687.430496,91.809133,5.008827,168.269218,12.469522,52.364646,1.982084,31.854630,202.329499,0.000000,2.217301,21.399211,18.477507,84.134609,11.398308,0.742584,0.773825,4.030973,14.460000,63.687454,52.580000,66.192412,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:43 PM,687.819332,92.057633,4.996657,172.812662,12.477868,51.981624,1.977532,31.873091,203.576097,0.000000,2.250944,21.450989,18.757867,86.406331,11.228185,0.740161,0.776280,4.031111,14.460000,63.576571,52.580000,66.220241,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:43 PM,687.795851,91.817281,5.031183,165.279244,12.457004,52.558245,1.959458,31.811553,200.827888,0.000000,2.221256,21.403525,18.510468,82.639622,11.372315,0.738141,0.777508,4.031178,14.460000,63.450429,52.580000,66.236690,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:44 PM,687.279868,91.466936,5.144152,165.279244,12.473695,52.401546,1.917196,31.854630,199.489313,0.000000,2.236823,21.412155,18.640194,82.639622,11.257061,0.736849,0.773954,4.031252,14.460000,63.223166,52.580000,66.250430,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:44 PM,687.186319,91.642109,5.170299,165.279244,12.473695,52.332011,1.923006,31.860784,198.707630,0.000000,2.234469,21.433730,18.620573,82.639622,11.246873,0.732407,0.775440,4.031391,14.460000,62.995185,52.580000,66.258804,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:45 PM,686.855014,91.646182,5.188835,163.190709,12.465350,52.238181,1.915532,31.811553,198.220105,0.000000,2.214940,21.442360,18.457835,81.595355,11.347249,0.728692,0.779317,4.031529,14.460000,62.768116,52.580000,66.276402,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:45 PM,686.859862,91.780617,5.207041,162.439937,12.452832,52.211387,1.907773,31.799245,197.679339,0.000000,2.211563,21.416470,18.429693,81.219969,11.333777,0.725057,0.778865,4.031667,14.460000,62.662326,52.580000,66.300692,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:45 PM,686.940219,91.625813,5.311933,156.247743,12.444486,52.301202,1.902537,31.780784,194.724185,0.000000,2.094164,21.412155,17.451365,78.123872,11.972237,0.724734,0.779576,4.031733,14.460000,62.557563,52.580000,66.314963,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:46 PM,686.825630,91.654330,5.368286,156.247743,12.444486,52.240145,1.895611,31.805399,194.724185,0.000000,2.091108,21.429415,17.425896,78.123872,11.897165,0.723199,0.769496,4.031810,14.460000,62.396056,52.580000,66.329628,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:46 PM,686.796929,91.776543,5.400942,156.247743,12.448659,52.219910,1.906828,31.830015,194.054807,0.000000,2.109648,21.446674,17.580402,78.123872,11.870708,0.721261,0.781320,4.031943,14.460000,62.227662,52.580000,66.354638,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:47 PM,686.559137,91.874314,5.400942,156.247743,12.461177,52.179742,1.892987,31.873091,193.070101,0.000000,2.121863,21.433730,17.682193,78.123872,11.809351,0.718272,0.785197,4.032082,14.460000,62.051122,52.580000,66.383863,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:47 PM,686.501580,91.316207,5.450209,156.247743,12.444486,52.174217,1.890133,31.842322,192.674677,0.000000,2.118057,21.407840,17.650476,78.123872,11.756593,0.716496,0.777573,4.032222,14.460000,61.869788,52.580000,66.415675,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:48 PM,686.788068,91.695068,5.507748,154.237881,12.436141,52.400655,1.890757,31.854630,191.950378,0.000000,2.081478,21.412155,17.345646,77.118941,11.937204,0.712538,0.778283,4.032363,14.460000,61.703719,52.580000,66.449798,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:48 PM,686.790321,91.817281,5.559442,150.574394,12.423623,52.964771,1.876541,31.799245,190.768060,0.000000,2.078086,21.442360,17.317383,75.287197,12.025609,0.711246,0.788169,4.032499,14.460000,61.627147,52.580000,66.473668,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:48 PM,687.039737,92.061707,5.578646,149.308931,12.419450,53.091894,1.877580,31.799245,189.889311,0.000000,2.061855,21.442360,17.182122,74.654466,12.037884,0.711003,0.778219,4.032567,14.460000,61.546559,52.580000,66.469452,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:49 PM,687.409409,91.870240,5.602706,148.040822,12.423623,53.179040,1.891709,31.793092,189.277380,0.000000,2.093738,21.438045,17.447819,74.020411,11.881959,0.709469,0.783194,4.032639,14.460000,61.389842,52.580000,66.450011,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:49 PM,686.971185,91.605445,5.606782,146.869219,12.431968,52.769544,1.913738,31.817707,189.144308,0.000000,2.097563,21.433730,17.479689,73.434609,11.854776,0.705996,0.785972,4.032776,14.460000,61.224301,52.580000,66.404176,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:50 PM,686.911321,91.483231,5.606782,145.710993,12.440314,52.865940,1.924067,31.743861,188.318785,0.000000,2.048768,21.416470,17.073071,72.855497,12.126338,0.705511,0.785132,4.032913,14.460000,61.139200,52.580000,66.371754,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:50 PM,686.896051,91.662477,5.606782,142.461021,12.444486,52.653342,1.922795,31.750015,188.394024,0.000000,2.024007,21.438045,16.866729,71.230510,12.253405,0.704865,0.783194,4.032989,14.460000,61.005068,52.580000,66.361046,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:50 PM,687.133256,91.324354,5.606782,140.129023,12.431968,52.542999,1.925178,31.774630,188.131828,0.000000,2.037194,21.446674,16.976615,70.064512,12.184664,0.703250,0.786102,4.033122,14.460000,60.937231,52.580000,66.346606,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
