Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:15:51 PM,687.158379,91.817281,5.606782,138.829849,12.419450,52.601442,1.922300,31.725399,187.587714,0.000000,2.047381,21.438045,17.061509,69.414925,12.093002,0.702603,0.782936,4.033191,14.460000,60.866142,52.580000,66.345869,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:51 PM,686.974562,92.086150,5.606782,137.808430,12.436141,52.843890,1.914023,31.737707,187.451095,0.000000,2.020658,21.412155,16.838815,68.904215,12.233080,0.701230,0.781902,4.033261,14.460000,60.796980,52.580000,66.346189,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:51 PM,686.873358,91.845797,5.606782,137.808430,12.431968,52.675099,1.914690,31.706938,186.918995,0.000000,2.021537,21.433730,16.846140,68.904215,12.225097,0.698969,0.783840,4.033330,14.460000,60.731065,52.580000,66.340268,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:51 PM,687.386480,92.126888,5.606782,137.808430,12.440314,54.356819,1.896344,31.731553,186.806191,0.000000,1.970420,21.425100,16.420166,68.904215,12.551533,0.699615,0.784292,4.033400,14.460000,60.670475,52.580000,66.332776,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:52 PM,687.404813,91.862092,5.586548,137.808430,12.440314,53.468222,1.907106,31.743861,186.195764,0.000000,1.967772,21.446674,16.398104,68.904215,12.510136,0.699130,0.777896,4.033469,14.460000,60.616766,52.580000,66.294077,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:52 PM,687.252064,92.183920,5.564617,137.808430,12.448659,53.411533,1.903496,31.725399,186.017974,0.000000,1.960432,21.438045,16.336933,68.904215,12.525254,0.699534,0.773760,4.033538,14.460000,60.562510,52.580000,66.237978,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:52 PM,687.126309,92.216511,5.556924,132.174684,12.444486,53.130669,1.905872,31.743861,186.357407,0.000000,1.960432,21.425100,16.336933,66.087342,12.434341,0.696788,0.765813,4.033610,14.460000,60.458862,52.580000,66.201296,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:53 PM,687.352809,91.988379,5.549304,130.073857,12.465350,52.887288,1.903241,31.731553,186.179077,0.000000,1.958745,21.433730,16.322875,65.036929,12.541677,0.695738,0.778219,4.033748,14.460000,60.405674,52.580000,66.144308,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:53 PM,687.600124,92.033191,5.493635,128.776929,12.444486,51.711385,1.906050,31.786938,186.586104,0.000000,1.958745,21.416470,16.322875,64.388464,12.570816,0.697030,0.780351,4.033819,14.460000,60.300111,52.580000,66.125958,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:54 PM,687.446490,92.086150,5.463104,128.776929,12.448659,51.711385,1.879676,31.694630,186.453657,0.000000,1.955799,21.433730,16.298325,64.388464,12.499587,0.695819,0.770982,4.033960,14.460000,60.200797,52.580000,66.149885,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:54 PM,686.184306,92.151330,5.460045,128.776929,12.427796,51.711385,1.864153,31.786938,186.022751,0.000000,1.943773,21.446674,16.198107,64.388464,12.532600,0.694204,0.767428,4.034095,14.460000,60.148942,52.580000,66.220243,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:54 PM,686.472313,91.495453,5.415097,128.776929,12.436141,51.711385,1.867078,31.842322,185.260374,0.000000,1.937405,21.446674,16.145040,64.388464,12.617427,0.693719,0.772985,4.034168,14.460000,60.054808,52.580000,66.257883,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:55 PM,686.421095,91.809133,5.406473,128.776929,12.444486,51.711385,1.865663,31.836168,185.147841,0.000000,1.935812,21.442360,16.131764,64.388464,12.706668,0.693638,0.782225,4.034304,14.460000,59.961004,52.580000,66.329109,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:55 PM,686.778835,91.910978,5.390752,128.776929,12.448659,51.711385,1.877951,31.885399,185.158101,0.000000,1.983165,21.399211,16.526377,64.388464,12.377196,0.690730,0.782031,4.034445,14.460000,59.859020,52.580000,66.402796,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:56 PM,686.804832,91.841723,5.390752,128.776929,12.465350,51.711385,1.881909,31.823861,184.984868,0.000000,1.993902,21.438045,16.615851,64.388464,12.274765,0.690004,0.778477,4.034581,14.460000,59.800609,52.580000,66.473154,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:56 PM,686.917191,91.906904,5.390752,128.776929,12.469522,51.970863,1.870148,31.811553,184.977090,0.000000,1.979901,21.438045,16.499174,64.388464,12.345522,0.688227,0.778348,4.034649,14.460000,59.742117,52.580000,66.509057,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:56 PM,686.768724,92.094297,5.390752,129.201428,12.461177,52.484381,1.861353,31.811553,185.427685,0.000000,2.020191,21.446674,16.834927,64.600714,12.181132,0.690004,0.786489,4.034718,14.460000,59.681287,52.580000,66.539694,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:56 PM,687.078388,91.568781,5.390752,129.331990,12.457004,52.614569,1.866178,31.860784,185.398249,0.000000,2.029432,21.455304,16.911933,64.665995,12.141719,0.687823,0.790625,4.034789,14.460000,59.613708,52.580000,66.554619,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:57 PM,686.559069,91.438420,5.391043,129.408597,12.436141,52.222261,1.806444,31.786938,184.561820,0.000000,1.929110,21.438045,16.075916,64.704298,12.755417,0.687904,0.788492,4.034857,14.460000,59.557695,52.580000,66.555858,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:57 PM,686.529847,91.923199,5.373679,129.575168,12.452832,52.452273,1.822312,31.774630,184.479726,0.000000,1.960140,21.446674,16.334497,64.787584,12.520667,0.684431,0.788105,4.034927,14.460000,59.505716,52.580000,66.562603,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:57 PM,686.370840,92.041338,5.384383,129.116656,12.448659,52.400659,1.818895,31.786938,185.512898,0.000000,1.999503,21.420785,16.662529,64.558328,12.320224,0.686854,0.791206,4.035001,14.460000,59.395850,52.580000,66.573422,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:58 PM,686.296458,91.813207,5.384917,128.886735,12.440314,52.446546,1.805674,31.848476,185.165670,0.000000,1.976118,21.442360,16.467652,64.443368,12.410707,0.683784,0.787717,4.035136,14.460000,59.335512,52.580000,66.585863,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:58 PM,686.342713,92.326502,5.385621,128.944783,12.431968,52.446857,1.810212,31.848476,185.198735,0.000000,1.978759,21.425100,16.489658,64.472392,12.401492,0.682654,0.789720,4.035207,14.460000,59.281456,52.580000,66.592558,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:58 PM,686.839550,92.057633,5.422019,129.400096,12.411105,52.766463,1.798423,31.928476,184.188601,0.000000,1.915550,21.420785,15.962913,64.700048,12.787808,0.682734,0.787006,4.035274,14.460000,59.232414,52.580000,66.597890,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:58 PM,687.238629,91.919125,5.458321,130.460143,12.394414,53.584096,1.794020,31.848476,183.238465,0.000000,1.913348,21.429415,15.944564,65.230072,12.794081,0.682088,0.786683,4.035343,14.460000,59.187270,52.580000,66.596742,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:59 PM,687.285276,92.041338,5.466159,129.962785,12.411105,53.763324,1.789943,31.830015,183.025833,0.000000,1.925726,21.433730,16.047716,64.981393,12.733792,0.681523,0.789785,4.035419,14.460000,59.104144,52.580000,66.569575,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:15:59 PM,687.268757,91.776543,5.466159,130.255620,12.423623,53.492937,1.761841,31.780784,182.354131,0.000000,1.960021,21.446674,16.333511,65.127810,12.494363,0.678534,0.790819,4.035555,14.460000,59.009910,52.580000,66.480967,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:00 PM,687.321259,91.621740,5.476126,130.181829,12.436141,53.710754,1.760693,31.848476,182.111610,0.000000,1.944124,21.420785,16.201030,65.090914,12.548203,0.678131,0.785585,4.035691,14.460000,58.959513,52.580000,66.395222,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:00 PM,687.115556,91.915051,5.503491,130.008497,12.427796,53.269907,1.749152,31.873091,181.627412,0.000000,1.948697,21.433730,16.239146,65.004249,12.523033,0.678696,0.785520,4.035760,14.460000,58.908860,52.580000,66.352623,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:00 PM,686.987036,91.752100,5.516432,130.110208,12.415278,53.116592,1.738056,31.873091,181.309862,0.000000,1.960177,21.438045,16.334809,65.055104,12.312207,0.677646,0.770400,4.035832,14.460000,58.859934,52.580000,66.313371,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:01 PM,687.017789,91.442494,5.550222,130.029439,12.419450,52.628301,1.695983,31.873091,180.654729,0.000000,1.969088,21.425100,16.409063,65.014720,12.347005,0.675869,0.782871,4.035979,14.460000,58.698691,52.580000,66.259727,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:01 PM,687.242793,91.780617,5.579121,129.933804,12.427796,52.429090,1.677705,31.793092,179.907154,0.000000,1.943304,21.438045,16.194198,64.966902,12.476329,0.673850,0.780868,4.036111,14.460000,58.593522,52.580000,66.236429,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:02 PM,687.250667,92.033191,5.582533,130.061899,12.436141,52.426786,1.677501,31.830015,179.892692,0.000000,1.946955,21.442360,16.224622,65.030949,12.423618,0.672235,0.779059,4.036254,14.460000,58.500413,52.580000,66.240853,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:02 PM,687.169771,91.662477,5.592056,130.161718,12.444486,52.183523,1.675837,31.836168,179.750941,0.000000,1.966266,21.442360,16.385551,65.080859,12.287498,0.669731,0.779899,4.036386,14.460000,58.449974,52.580000,66.252815,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:02 PM,686.626941,91.939494,5.602706,123.657425,12.415278,52.688066,1.670843,31.836168,179.261635,0.000000,1.962829,21.416470,16.356909,61.828712,12.351946,0.671104,0.783582,4.036455,14.460000,58.394762,52.580000,66.264200,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:03 PM,686.727446,92.220584,5.602706,121.301994,12.427796,53.271453,1.670843,31.817707,178.951709,0.000000,1.903795,21.412155,15.864956,60.650997,12.680944,0.668358,0.780157,4.036527,14.460000,58.350573,52.580000,66.270446,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:03 PM,686.615308,92.257248,5.602706,121.650511,12.431968,52.945698,1.665017,31.903861,179.414420,0.000000,1.940185,21.433730,16.168208,60.825255,12.389258,0.668681,0.773566,4.036594,14.460000,58.307323,52.580000,66.254331,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:03 PM,686.552639,92.029117,5.636215,119.369116,12.419450,53.123357,1.658143,31.786938,178.991230,0.000000,1.925578,21.429415,16.046486,59.684558,12.516655,0.667954,0.778154,4.036663,14.460000,58.261202,52.580000,66.232428,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:03 PM,686.513675,91.442494,5.652665,119.369116,12.427796,53.193366,1.657503,31.780784,178.377036,0.000000,1.927762,21.438045,16.064685,59.684558,12.493956,0.666904,0.778219,4.036733,14.460000,58.217589,52.580000,66.213320,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:04 PM,686.732620,92.004674,5.668793,119.369116,12.440314,52.906974,1.651209,31.793092,178.489985,0.000000,1.914409,21.438045,15.953411,59.684558,12.577022,0.667469,0.777185,4.036802,14.460000,58.174220,52.580000,66.189600,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:04 PM,686.722993,91.760248,5.676075,119.369116,12.427796,52.583797,1.649204,31.799245,178.169355,0.000000,1.933486,21.429415,16.112382,59.684558,12.436502,0.665046,0.777702,4.036872,14.460000,58.128774,52.580000,66.169803,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:04 PM,686.830081,91.919125,5.676075,120.078895,12.440314,52.130290,1.639217,31.743861,177.898236,0.000000,1.936796,21.442360,16.139963,60.039447,12.444997,0.666500,0.779705,4.036943,14.460000,58.084342,52.580000,66.162751,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:04 PM,686.900777,91.507674,5.676075,121.986688,12.440314,51.851750,1.639217,31.848476,177.693494,0.000000,1.948509,21.416470,16.237576,60.993344,12.322790,0.664965,0.775699,4.037011,14.460000,58.034011,52.580000,66.171827,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:05 PM,686.915669,91.984305,5.676075,120.623492,12.444486,51.851750,1.639217,31.743861,177.513793,0.000000,1.960010,21.425100,16.333417,60.311746,12.033728,0.664481,0.750693,4.037083,14.460000,57.985531,52.580000,66.197377,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:05 PM,686.926167,91.805059,5.676075,121.250679,12.444486,51.800708,1.641769,31.817707,177.058578,0.000000,1.960010,21.433730,16.333417,60.625339,12.224110,0.664642,0.772920,4.037150,14.460000,57.931618,52.580000,66.226628,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:05 PM,686.741535,91.352871,5.664283,121.183480,12.444486,51.800708,1.649561,31.854630,177.122386,0.000000,1.960010,21.455304,16.333417,60.591740,12.288532,0.663754,0.781385,4.037222,14.460000,57.827747,52.580000,66.259171,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:06 PM,686.778266,91.764322,5.661074,121.562587,12.431968,51.800708,1.639095,31.774630,177.092942,0.000000,1.944701,21.429415,16.205838,60.781293,12.373227,0.659958,0.783776,4.037361,14.460000,57.726614,52.580000,66.323852,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:06 PM,686.764623,91.968010,5.659440,121.396040,12.423623,51.819817,1.638492,31.774630,177.168686,0.000000,1.940970,21.425100,16.174753,60.698020,12.411848,0.660523,0.784939,4.037500,14.460000,57.681051,52.580000,66.389183,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:06 PM,686.734385,91.523969,5.659100,121.490060,12.419450,51.921600,1.635076,31.793092,176.776702,0.000000,1.933048,21.420785,16.108735,60.745030,12.457980,0.659715,0.785197,4.037565,14.460000,57.633965,52.580000,66.419329,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:07 PM,687.107218,91.633961,5.661473,121.568143,12.431968,53.747655,1.640767,31.903861,176.040145,0.000000,1.876110,21.399211,15.634248,60.784071,12.734613,0.658827,0.774665,4.037636,14.460000,57.592266,52.580000,66.449464,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:07 PM,687.107954,91.951715,5.669811,120.912421,12.431968,53.700850,1.646526,31.873091,175.536912,0.000000,1.865613,21.416470,15.546774,60.456211,12.859371,0.658181,0.781256,4.037711,14.460000,57.529589,52.580000,66.437908,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:08 PM,687.151340,92.065781,5.671643,120.599188,12.402760,53.430022,1.636956,31.879245,175.305393,0.000000,1.875427,21.438045,15.628555,60.299594,12.768394,0.658423,0.778348,4.037849,14.460000,57.467690,52.580000,66.342558,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:08 PM,686.825313,91.548412,5.679414,120.268589,12.440314,53.045355,1.624340,31.866938,175.305393,0.000000,1.842565,21.442360,15.354707,60.134295,12.933870,0.656646,0.773243,4.037987,14.460000,57.410961,52.580000,66.262436,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:08 PM,686.826840,91.866166,5.679275,120.383163,12.440314,52.730197,1.616323,31.786938,175.090425,0.000000,1.846436,21.438045,15.386967,60.191581,12.951079,0.654385,0.780416,4.038123,14.460000,57.386165,52.580000,66.207887,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:09 PM,686.626098,92.175773,5.681753,120.466230,12.457004,52.558547,1.614459,31.891553,175.090425,0.000000,1.849387,21.416470,15.411559,60.233115,12.899260,0.656162,0.775182,4.038192,14.460000,57.357777,52.580000,66.195248,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:09 PM,686.461769,91.984305,5.686968,120.863894,12.461177,52.456953,1.609255,31.897707,175.090425,0.000000,1.852596,21.438045,15.438298,60.431947,12.625216,0.655192,0.748173,4.038267,14.460000,57.306528,52.580000,66.192379,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:09 PM,686.491886,91.943568,5.686019,120.581320,12.436141,52.600076,1.609255,31.823861,175.090425,0.000000,1.845089,21.446674,15.375738,60.290660,12.967395,0.655596,0.779963,4.038399,14.460000,57.279067,52.580000,66.198133,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:10 PM,686.634554,92.102445,5.682597,121.036651,12.436141,52.717923,1.599850,31.768476,174.875457,0.000000,1.855202,21.425100,15.460017,60.518326,12.837205,0.653819,0.775117,4.038471,14.460000,57.253626,52.580000,66.200359,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:10 PM,686.712914,91.862092,5.676385,121.156614,12.436141,52.849601,1.600406,31.873091,174.875457,0.000000,1.860634,21.438045,15.505286,60.578307,12.824035,0.653819,0.777831,4.038538,14.460000,57.225104,52.580000,66.197200,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:10 PM,686.666404,92.114666,5.675139,121.458977,12.436141,52.914564,1.589280,31.799245,175.123175,0.000000,1.869817,21.455304,15.581809,60.729489,12.794460,0.655435,0.779963,4.038607,14.460000,57.193919,52.580000,66.188697,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:11 PM,686.633256,91.748027,5.668055,120.905732,12.423623,53.133646,1.590210,31.793092,175.172407,0.000000,1.871103,21.399211,15.592523,60.452866,12.757324,0.652769,0.779446,4.038681,14.460000,57.131799,52.580000,66.175499,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:11 PM,687.013983,92.322429,5.656628,121.915946,12.444486,53.442560,1.589280,31.916168,176.052237,0.000000,1.893312,21.446674,15.777600,60.957973,12.537002,0.652689,0.771499,4.038817,14.460000,57.095720,52.580000,66.138913,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:11 PM,687.255301,91.788764,5.665519,121.080107,12.411105,52.898603,1.585951,31.774630,175.092043,0.000000,1.893312,21.429415,15.777600,60.540054,12.576391,0.650508,0.778154,4.038892,14.460000,57.024423,52.580000,66.107489,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:12 PM,686.906605,91.748027,5.656265,119.923415,12.419450,52.843564,1.594054,31.860784,175.253467,0.000000,1.893312,21.403525,15.777600,59.961707,12.506998,0.650831,0.769948,4.039027,14.460000,56.951516,52.580000,66.059510,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:12 PM,686.759841,91.858019,5.654829,121.168526,12.411105,52.458484,1.580957,31.817707,174.815470,0.000000,1.891911,21.412155,15.765925,60.584263,12.546001,0.651235,0.772920,4.039167,14.460000,56.879515,52.580000,66.035113,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:13 PM,685.805074,91.976158,5.656955,121.318778,12.427796,51.477442,1.573246,31.768476,174.428405,0.000000,1.879640,21.429415,15.663663,60.659389,12.584366,0.648327,0.770917,4.039303,14.460000,56.843409,52.580000,66.029375,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:13 PM,686.348120,91.845797,5.655694,120.455888,12.440314,51.939011,1.572422,31.916168,174.426887,0.000000,1.879445,21.412155,15.662039,60.227944,12.624062,0.649943,0.773631,4.039374,14.460000,56.776584,52.580000,66.055994,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:14 PM,685.778383,91.658404,5.656543,120.780288,12.444486,51.477442,1.578461,31.842322,174.009613,0.000000,1.874168,21.429415,15.618069,60.390144,12.687759,0.648004,0.778736,4.039514,14.460000,56.711421,52.580000,66.128451,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:14 PM,685.995736,91.955789,5.658522,120.337782,12.423623,51.482674,1.573205,31.854630,174.309748,0.000000,1.872759,21.399211,15.606323,60.168891,12.641961,0.645662,0.774859,4.039653,14.460000,56.679160,52.580000,66.201726,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:14 PM,686.047628,91.686920,5.664373,121.724705,12.427796,51.731757,1.570970,31.854630,173.069529,0.000000,1.847466,21.407840,15.395554,60.862352,12.858751,0.646954,0.778413,4.039721,14.460000,56.650600,52.580000,66.246640,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:14 PM,686.298812,91.776543,5.668138,120.397704,12.436141,53.290096,1.570970,31.879245,172.716619,0.000000,1.782868,21.442360,14.857233,60.198852,13.326321,0.646227,0.779317,4.039791,14.460000,56.631074,52.580000,66.287147,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:15 PM,686.440814,91.450641,5.672040,120.417960,12.440314,52.611662,1.570492,31.879245,172.723354,0.000000,1.785080,21.429415,14.875668,60.208980,13.237111,0.644773,0.772985,4.039863,14.460000,56.608809,52.580000,66.289996,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:15 PM,686.469909,91.792838,5.694158,120.586519,12.431968,52.402835,1.563492,31.823861,172.687182,0.000000,1.767690,21.407840,14.730752,60.293260,13.436022,0.645662,0.779382,4.040001,14.460000,56.589824,52.580000,66.259467,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:16 PM,686.380666,91.544338,5.715000,120.937258,12.448659,52.223853,1.551627,31.897707,172.713035,0.000000,1.747871,21.399211,14.565591,60.468629,13.636125,0.646146,0.783905,4.040139,14.460000,56.579418,52.580000,66.265490,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:16 PM,686.522597,91.605445,5.729608,120.524893,12.457004,52.380223,1.554850,31.903861,172.563285,0.000000,1.732736,21.416470,14.439467,60.262446,13.671018,0.645662,0.775634,4.040276,14.460000,56.578171,52.580000,66.287551,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:17 PM,686.445196,91.792838,5.745367,120.133547,12.444486,52.279129,1.560494,31.805399,172.056871,0.000000,1.777453,21.425100,14.812105,60.066774,13.360713,0.645823,0.779059,4.040350,14.460000,56.569204,52.580000,66.300090,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:17 PM,686.415526,91.841723,5.745367,120.843991,12.444486,52.383372,1.567252,31.799245,172.385158,0.000000,1.792702,21.420785,14.939181,60.421995,13.256525,0.645419,0.780480,4.040485,14.460000,56.557792,52.580000,66.320210,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:17 PM,686.370482,91.915051,5.744841,119.882482,12.444486,52.983732,1.549393,31.873091,172.096815,0.000000,1.820232,21.442360,15.168602,59.941241,13.020230,0.645258,0.776733,4.040554,14.460000,56.540098,52.580000,66.330481,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:18 PM,686.439092,91.862092,5.731465,120.195660,12.436141,53.466107,1.570554,31.830015,171.986182,0.000000,1.835726,21.407840,15.297717,60.097830,12.928963,0.643239,0.780803,4.040628,14.460000,56.497826,52.580000,66.325795,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:18 PM,686.658919,91.389535,5.732388,120.719456,12.431968,53.752934,1.564414,31.811553,171.362963,0.000000,1.806391,21.394896,15.053259,60.359728,13.124317,0.642754,0.779705,4.040764,14.460000,56.458325,52.580000,66.273079,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
