Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:16:19 PM,686.204396,91.507674,5.740956,120.486968,12.444486,54.371252,1.561447,31.848476,171.722619,0.000000,1.848434,21.407840,15.403617,60.243484,12.804392,0.643158,0.776926,4.040903,14.460000,56.415962,52.580000,66.187600,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:19 PM,686.408264,91.719510,5.741019,120.799104,12.440314,54.442417,1.559207,31.854630,171.249660,0.000000,1.819283,21.425100,15.160690,60.399552,13.001423,0.642270,0.776926,4.041041,14.460000,56.393408,52.580000,66.065018,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:19 PM,686.694897,91.536190,5.787874,120.538726,12.423623,53.132491,1.551338,31.762322,172.409200,0.000000,1.829122,21.416470,15.242684,60.269363,12.871579,0.643319,0.769302,4.041108,14.460000,56.373214,52.580000,65.989807,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:19 PM,686.716117,91.923199,5.804470,123.559954,12.423623,52.753898,1.542126,31.879245,171.901878,0.000000,1.823491,21.412155,15.195760,61.779977,12.948976,0.642916,0.773825,4.041178,14.460000,56.352127,52.580000,65.939828,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:20 PM,686.726778,91.735805,5.804470,123.561950,12.415278,52.763156,1.540765,31.891553,171.843603,0.000000,1.823154,21.399211,15.192948,61.780975,12.967173,0.643158,0.775311,4.041247,14.460000,56.331239,52.580000,65.924915,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:20 PM,686.340799,91.931346,5.804470,128.400617,12.411105,52.043158,1.546053,31.885399,170.800866,0.000000,1.814416,21.420785,15.120136,64.200309,12.853191,0.640816,0.758447,4.041318,14.460000,56.292545,52.580000,65.917296,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:21 PM,686.331278,91.605445,5.804470,128.298176,12.431968,51.962341,1.545951,31.903861,170.901531,0.000000,1.818795,21.429415,15.156629,64.149088,12.874200,0.641058,0.763874,4.041459,14.460000,56.255458,52.580000,65.932194,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:21 PM,686.383794,91.735805,5.788989,129.153242,12.431968,51.936820,1.537645,31.830015,169.823704,0.000000,1.834446,21.390581,15.287054,64.576621,12.826589,0.641381,0.770400,4.041593,14.460000,56.233275,52.580000,65.979152,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:21 PM,686.383794,91.886535,5.788989,129.153242,12.440314,51.936820,1.537645,31.799245,169.823704,0.000000,1.834446,21.412155,15.287054,64.576621,12.845961,0.640089,0.773825,4.041668,14.460000,56.188247,52.580000,66.007313,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:22 PM,686.132967,91.829502,5.791443,127.432714,12.444486,51.936820,1.538626,31.897707,169.847388,0.000000,1.845900,21.425100,15.382504,63.716357,12.782586,0.640735,0.774988,4.041801,14.460000,56.163652,52.580000,66.058874,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:22 PM,686.120619,91.666551,5.790767,126.860599,12.444486,51.936820,1.534990,31.866938,170.071552,0.000000,1.855345,21.407840,15.461207,63.430299,12.696477,0.639039,0.774342,4.041874,14.460000,56.110640,52.580000,66.086746,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:22 PM,686.363481,91.491379,5.799011,130.658492,12.448659,54.091903,1.528063,31.811553,170.928295,0.000000,1.842576,21.399211,15.354800,65.329246,12.736391,0.639281,0.768785,4.042012,14.460000,56.083995,52.580000,66.139915,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:23 PM,686.236464,91.943568,5.798886,130.557496,12.444486,54.197320,1.541111,31.811553,170.610858,0.000000,1.837575,21.420785,15.313126,65.278748,12.856615,0.639281,0.778219,4.042080,14.460000,56.059331,52.580000,66.121674,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:23 PM,686.766020,91.870240,5.799292,130.405040,12.457004,53.350195,1.560906,31.854630,170.607158,0.000000,1.826751,21.394896,15.222924,65.202520,12.872517,0.637585,0.773308,4.042153,14.460000,56.014893,52.580000,66.054646,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:23 PM,686.610849,91.837650,5.798708,131.145880,12.457004,53.104854,1.569109,31.823861,171.159904,0.000000,1.814245,21.420785,15.118712,65.572940,12.952046,0.638393,0.771499,4.042289,14.460000,55.994442,52.580000,65.956842,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:24 PM,686.562695,91.796912,5.804005,131.036792,12.473695,53.042864,1.555173,31.885399,170.602674,0.000000,1.810265,21.442360,15.085540,65.518396,12.962382,0.637585,0.770336,4.042361,14.460000,55.977462,52.580000,65.928915,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:24 PM,686.354607,91.719510,5.803043,130.733754,12.461177,52.443129,1.549053,31.836168,170.242892,0.000000,1.799409,21.412155,14.995077,65.366877,13.018438,0.638554,0.766976,4.042427,14.460000,55.961282,52.580000,65.909332,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:24 PM,686.438117,91.813207,5.802141,131.066609,12.494558,52.236491,1.550941,31.885399,170.007529,0.000000,1.798171,21.438045,14.984758,65.533304,13.077861,0.638635,0.772339,4.042497,14.460000,55.945973,52.580000,65.902573,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:25 PM,686.091612,91.756174,5.804416,129.843984,12.465350,51.659076,1.553629,31.903861,170.364309,0.000000,1.792208,21.403525,14.935067,64.921992,13.072100,0.636050,0.769625,4.042569,14.460000,55.918314,52.580000,65.913122,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:25 PM,686.022060,91.784691,5.808920,129.985205,12.461177,51.905632,1.557681,31.959245,170.111464,0.000000,1.792208,21.425100,14.935067,64.992603,13.033793,0.636454,0.765102,4.042707,14.460000,55.891921,52.580000,65.965338,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:26 PM,686.122004,91.878387,5.812868,129.574879,12.452832,52.216048,1.557062,31.891553,170.241602,0.000000,1.792208,21.381951,14.935067,64.787440,13.017419,0.635727,0.764068,4.042847,14.460000,55.865476,52.580000,66.031916,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:26 PM,686.188621,91.654330,5.810149,129.665489,12.461177,52.525233,1.545667,31.848476,170.086023,0.000000,1.792208,21.399211,14.935067,64.832745,13.085920,0.635404,0.771757,4.042986,14.460000,55.838978,52.580000,66.075408,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:27 PM,685.948211,91.699141,5.806099,129.840036,12.448659,52.609636,1.546998,31.811553,169.871661,0.000000,1.784941,21.403525,14.874507,64.920018,13.175850,0.635970,0.775117,4.043125,14.460000,55.814270,52.580000,66.092928,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:27 PM,686.011672,91.772469,5.798042,129.264895,12.448659,52.193807,1.536490,31.891553,169.831579,0.000000,1.793612,21.412155,14.946769,64.632447,13.103144,0.634677,0.775440,4.043263,14.460000,55.789181,52.580000,66.093963,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:28 PM,686.286236,91.731732,5.792477,130.050602,12.444486,52.489994,1.522399,31.860784,170.244913,0.000000,1.798559,21.407840,14.987994,65.025301,12.864572,0.633950,0.754311,4.043402,14.460000,55.761725,52.580000,66.108891,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:28 PM,685.925966,91.821355,5.796873,129.223607,12.452832,52.085009,1.534454,31.842322,169.784748,0.000000,1.789950,21.412155,14.916248,64.611803,13.120329,0.635647,0.773437,4.043538,14.460000,55.747511,52.580000,66.128227,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:28 PM,686.359825,91.927273,5.795035,130.283398,12.465350,51.942593,1.518253,31.848476,169.717918,0.000000,1.797449,21.390581,14.978743,65.141699,13.088205,0.635566,0.775957,4.043610,14.460000,55.734454,52.580000,66.140893,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:28 PM,686.426175,91.752100,5.794558,129.993240,12.473695,52.119906,1.514294,31.891553,169.899365,0.000000,1.806635,21.412155,15.055294,64.996620,12.936266,0.633870,0.768397,4.043677,14.460000,55.718978,52.580000,66.163556,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:29 PM,686.310445,91.752100,5.798430,129.307033,12.469522,52.295244,1.527243,31.860784,169.485113,0.000000,1.805917,21.416470,15.049311,64.653517,13.071109,0.636293,0.780028,4.043747,14.460000,55.701999,52.580000,66.186402,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:29 PM,686.085436,91.796912,5.795210,129.693358,12.482040,52.516206,1.526250,31.854630,169.434796,0.000000,1.808423,21.394896,15.070194,64.846679,13.036025,0.634193,0.780286,4.043820,14.460000,55.686005,52.580000,66.202461,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:29 PM,686.434029,91.764322,5.794525,129.602341,12.477868,52.980240,1.521652,31.940784,168.969780,0.000000,1.816617,21.394896,15.138475,64.801171,12.960184,0.633950,0.778671,4.043885,14.460000,55.667818,52.580000,66.209381,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:29 PM,686.467799,91.833576,5.793900,129.897838,12.440314,53.098129,1.523386,31.928476,169.396157,0.000000,1.816617,21.403525,15.138475,64.948919,12.992788,0.633627,0.782548,4.043955,14.460000,55.648368,52.580000,66.202241,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:30 PM,686.462890,91.915051,5.803972,129.086029,12.440314,53.388562,1.525012,31.873091,168.733983,0.000000,1.816617,21.394896,15.138475,64.543014,13.008794,0.634920,0.783000,4.044027,14.460000,55.610675,52.580000,66.182408,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:30 PM,685.923093,91.670625,5.796233,129.238033,12.457004,53.156609,1.540694,31.910014,168.932352,0.000000,1.806349,21.429415,15.052911,64.619016,13.055464,0.633708,0.781256,4.044166,14.460000,55.576068,52.580000,66.127211,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:31 PM,686.039756,91.674699,5.795399,128.925317,12.444486,52.842597,1.533434,31.811553,169.408858,0.000000,1.808102,21.394896,15.067518,64.462658,12.915050,0.630962,0.770142,4.044302,14.460000,55.558795,52.580000,66.070557,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:31 PM,686.037811,91.894682,5.789877,129.446433,12.431968,52.001136,1.519870,31.836168,169.312903,0.000000,1.803760,21.412155,15.031336,64.723216,12.992707,0.633223,0.772920,4.044375,14.460000,55.543078,52.580000,66.052336,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:31 PM,685.337988,91.972084,5.794493,129.657427,12.419450,52.115467,1.526562,31.799245,168.874895,0.000000,1.805688,21.412155,15.047401,64.828714,13.004332,0.632497,0.776410,4.044440,14.460000,55.526276,52.580000,66.058640,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:32 PM,685.452382,91.752100,5.794046,129.791376,12.431968,52.115467,1.519051,31.946937,169.047149,0.000000,1.806969,21.407840,15.058071,64.895688,12.964722,0.630558,0.775053,4.044514,14.460000,55.493543,52.580000,66.081757,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:32 PM,685.417418,91.715436,5.793970,129.884022,12.440314,52.077186,1.524687,31.903861,168.881200,0.000000,1.806875,21.407840,15.057293,64.942011,13.020523,0.632981,0.778606,4.044652,14.460000,55.476808,52.580000,66.119926,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:32 PM,685.452382,91.972084,5.794046,129.791376,12.415278,52.077186,1.519051,31.885399,169.047149,0.000000,1.806969,21.399211,15.058071,64.895688,12.997054,0.631931,0.777185,4.044721,14.460000,55.444201,52.580000,66.140245,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:33 PM,685.197376,91.858019,5.796512,129.076168,12.415278,52.077186,1.514436,31.897707,168.491024,0.000000,1.800965,21.390581,15.008041,64.538084,13.039931,0.631689,0.777379,4.044859,14.460000,55.428030,52.580000,66.181475,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:33 PM,684.614168,91.735805,5.804470,128.024304,12.431968,52.133558,1.504050,31.971553,167.566539,0.000000,1.759048,21.416470,14.658732,64.012152,13.370103,0.631931,0.779188,4.044928,14.460000,55.417797,52.580000,66.202594,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:33 PM,685.100148,91.633961,5.800047,128.469642,12.448659,52.077186,1.517960,31.940784,167.952452,0.000000,1.737546,21.403525,14.479553,64.234821,13.475589,0.630397,0.774471,4.044996,14.460000,55.414809,52.580000,66.222206,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:33 PM,685.365915,91.821355,5.794144,129.870472,12.427796,53.121591,1.506309,31.854630,167.837261,0.000000,1.805080,21.407840,15.042337,64.935236,13.023923,0.632012,0.778542,4.045066,14.460000,55.406326,52.580000,66.241909,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:34 PM,685.595730,91.727658,5.789465,129.529554,12.452832,54.335999,1.505833,31.922322,168.447959,0.000000,1.799190,21.429415,14.993250,64.764777,13.068957,0.631366,0.779446,4.045137,14.460000,55.390338,52.580000,66.240983,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:34 PM,686.049846,91.845797,5.789926,128.862455,12.448659,53.849157,1.503253,31.903861,168.217957,0.000000,1.727744,21.416470,14.397866,64.431227,13.578845,0.629427,0.778219,4.045208,14.460000,55.383924,52.580000,66.192038,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:34 PM,686.084204,91.805059,5.789472,128.836797,12.448659,53.942366,1.501944,31.934630,168.199718,0.000000,1.723928,21.390581,14.366064,64.418399,13.466164,0.629912,0.762970,4.045275,14.460000,55.386058,52.580000,66.130071,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:34 PM,685.788986,91.715436,5.833373,128.708509,12.448659,53.231625,1.513013,31.903861,168.209815,0.000000,1.727198,21.394896,14.393314,64.354254,13.576437,0.630477,0.776474,4.045345,14.460000,55.388323,52.580000,66.075458,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:35 PM,686.054442,91.772469,5.871781,129.226414,12.431968,52.149495,1.514560,31.885399,168.186563,0.000000,1.714286,21.412155,14.285715,64.613207,13.661889,0.630558,0.774665,4.045414,14.460000,55.391594,52.580000,66.033235,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:35 PM,686.200424,91.947642,5.869717,129.214820,12.423623,51.965254,1.506814,31.854630,168.142936,0.000000,1.731652,21.403525,14.430434,64.607410,13.443099,0.629750,0.766976,4.045482,14.460000,55.394691,52.580000,66.028847,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:35 PM,686.128317,91.939494,5.873762,129.128154,12.423623,51.877271,1.504055,31.854630,168.306985,0.000000,1.744075,21.394896,14.533962,64.564077,13.412021,0.629024,0.774471,4.045559,14.460000,55.393501,52.580000,66.053080,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:36 PM,685.978065,91.756174,5.873762,129.319249,12.406932,51.843243,1.498159,31.854630,168.272284,0.000000,1.742450,21.407840,14.520414,64.659625,13.436895,0.629347,0.775440,4.045693,14.460000,55.391605,52.580000,66.105898,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:36 PM,685.914382,91.800986,5.873762,129.627768,12.415278,51.843243,1.499294,31.854630,168.424443,0.000000,1.743565,21.433730,14.529711,64.813884,13.450533,0.630639,0.776474,4.045762,14.460000,55.389855,52.580000,66.135771,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:36 PM,686.028744,91.739879,5.873762,130.210375,12.427796,51.843243,1.496220,31.830015,168.702862,0.000000,1.751991,21.394896,14.599924,65.105187,13.395837,0.630397,0.777766,4.045830,14.460000,55.386720,52.580000,66.165609,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:37 PM,686.007369,91.601371,5.873762,130.154834,12.436141,51.843243,1.502990,31.873091,168.573129,0.000000,1.746989,21.394896,14.558246,65.077417,13.406755,0.627327,0.777960,4.045905,14.460000,55.379947,52.580000,66.198518,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:37 PM,686.007369,91.878387,5.873762,130.154834,12.448659,51.843243,1.502990,31.977707,168.573129,0.000000,1.746989,21.412155,14.558246,65.077417,13.486122,0.631123,0.782483,4.046047,14.460000,55.374587,52.580000,66.261388,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:38 PM,685.395063,91.870240,5.869686,129.392059,12.440314,52.193186,1.508884,31.860784,168.584464,0.000000,1.739408,21.412155,14.495066,64.696029,13.528651,0.629427,0.782483,4.046183,14.460000,55.370953,52.580000,66.321679,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:38 PM,685.427973,91.817281,5.854050,129.407478,12.440314,53.083436,1.516098,31.946937,169.001496,0.000000,1.770678,21.394896,14.755648,64.703739,13.221164,0.631123,0.773502,4.046320,14.460000,55.361848,52.580000,66.367711,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:38 PM,685.563367,91.768395,5.856568,129.280616,12.440314,53.160314,1.512333,31.891553,169.054031,0.000000,1.773024,21.399211,14.775196,64.640308,13.285670,0.628216,0.785132,4.046458,14.460000,55.353669,52.580000,66.362782,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:39 PM,685.346505,91.845797,5.857480,129.067463,12.482040,53.000401,1.511823,31.854630,168.863462,0.000000,1.725606,21.394896,14.380046,64.533732,13.668221,0.630154,0.785003,4.046525,14.460000,55.350260,52.580000,66.340828,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:39 PM,685.439471,91.707289,5.857878,129.600888,12.469522,53.048656,1.510406,31.897707,168.871899,0.000000,1.706544,21.394896,14.221201,64.800444,13.699571,0.628458,0.774277,4.046597,14.460000,55.358979,52.580000,66.319412,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:39 PM,685.739421,91.654330,5.854356,129.740330,12.469522,52.787100,1.508558,31.817707,168.197885,0.000000,1.777903,21.399211,14.815855,64.870165,13.133972,0.630720,0.770336,4.046735,14.460000,55.357154,52.580000,66.282734,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:40 PM,685.301130,91.788764,5.858738,129.978234,12.461177,52.772255,1.520905,31.854630,168.050471,0.000000,1.735974,21.403525,14.466449,64.989117,13.558825,0.628943,0.783323,4.046810,14.460000,55.347265,52.580000,66.267330,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:41 PM,685.650078,91.674699,5.859240,129.123520,12.490385,52.408264,1.523275,31.928476,167.496626,0.000000,1.708686,21.394896,14.239053,64.561760,13.701461,0.629185,0.775505,4.047025,14.460000,55.356081,52.580000,66.241706,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:41 PM,685.964961,91.564707,5.855800,127.965366,12.461177,52.467852,1.514891,31.934630,167.387398,0.000000,1.732042,21.377636,14.433681,63.982683,13.570643,0.630073,0.780222,4.047153,14.460000,55.362859,52.580000,66.240949,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:41 PM,685.966286,91.454715,5.858224,128.778070,12.457004,52.187777,1.519465,31.811553,167.387398,0.000000,1.739082,21.403525,14.492348,64.389035,13.440161,0.629104,0.773308,4.047289,14.460000,55.362766,52.580000,66.252512,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:42 PM,686.002340,91.780617,5.858137,128.751842,12.465350,52.187777,1.519924,31.983860,167.387398,0.000000,1.740002,21.381951,14.500018,64.375921,13.424077,0.629912,0.771563,4.047365,14.460000,55.360848,52.580000,66.264014,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:42 PM,685.476996,91.886535,5.857153,129.005179,12.473695,52.774294,1.525985,31.959245,167.544022,0.000000,1.741550,21.381951,14.512919,64.502589,13.522367,0.630962,0.782031,4.047497,14.460000,55.359505,52.580000,66.294934,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:42 PM,685.531734,91.589149,5.912012,128.657081,12.461177,52.740859,1.515323,31.916168,167.588708,0.000000,1.790037,21.394896,14.916978,64.328540,13.146458,0.630316,0.781643,4.047569,14.460000,55.352747,52.580000,66.299230,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:43 PM,685.600945,91.731732,5.926751,128.779326,12.465350,52.871656,1.498812,31.916168,167.827262,0.000000,1.769781,21.369006,14.748172,64.389663,13.334202,0.630073,0.785843,4.047635,14.460000,55.342363,52.580000,66.292308,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:43 PM,685.142090,91.756174,5.926751,128.855752,12.457004,52.733787,1.496446,31.873091,168.077357,0.000000,1.784499,21.399211,14.870825,64.427876,13.228598,0.631123,0.785262,4.047706,14.460000,55.331640,52.580000,66.282641,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:43 PM,685.352082,91.576928,5.926751,129.032007,12.477868,52.492805,1.494558,31.971553,168.344468,0.000000,1.795556,21.390581,14.962965,64.516004,13.042029,0.629427,0.775634,4.047781,14.460000,55.307066,52.580000,66.272521,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:44 PM,685.596266,91.719510,5.926751,128.986701,12.461177,52.875515,1.502198,31.897707,168.612518,0.000000,1.777592,21.381951,14.813266,64.493350,13.260613,0.629831,0.784486,4.047916,14.460000,55.295703,52.580000,66.269859,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:44 PM,685.890385,91.849871,5.926751,129.114104,12.452832,52.566166,1.501937,31.959245,168.373935,0.000000,1.773690,21.381951,14.780752,64.557052,13.264890,0.629831,0.781837,4.047982,14.460000,55.285369,52.580000,66.265689,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:44 PM,685.819878,91.589149,5.926751,129.060767,12.461177,52.470553,1.492375,31.836168,168.113936,0.000000,1.775747,21.403525,14.797895,64.530383,13.252403,0.628458,0.783517,4.048060,14.460000,55.267695,52.580000,66.259148,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:45 PM,685.875951,91.796912,5.930827,128.719679,12.452832,52.430502,1.491549,31.885399,167.856894,0.000000,1.752580,21.386266,14.604833,64.359840,13.361532,0.629266,0.775763,4.048194,14.460000,55.254428,52.580000,66.264099,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:45 PM,685.666670,91.878387,5.923295,129.008716,12.457004,52.222007,1.501158,31.965399,167.453129,0.000000,1.708032,21.377636,14.233603,64.504358,13.772751,0.629427,0.782031,4.048331,14.460000,55.255580,52.580000,66.274806,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:45 PM,685.562379,91.784691,5.922294,129.560913,12.440314,52.070821,1.495650,31.879245,167.780431,0.000000,1.686509,21.390581,14.054242,64.780457,13.968475,0.629831,0.783646,4.048401,14.460000,55.264578,52.580000,66.285315,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:46 PM,685.916939,92.012822,5.917514,130.323394,12.444486,52.177439,1.502731,31.916168,168.183313,0.000000,1.680115,21.377636,14.000958,65.161697,13.937827,0.628943,0.776086,4.048471,14.460000,55.288218,52.580000,66.303974,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:46 PM,685.759128,91.996527,5.922443,129.959893,12.457004,52.329765,1.501916,31.903861,167.890105,0.000000,1.674822,21.373321,13.956850,64.979946,14.032833,0.629347,0.780803,4.048608,14.460000,55.301530,52.580000,66.341269,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
