Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:16:46 PM,685.865335,91.699141,5.923354,129.974287,12.457004,52.333942,1.501942,31.817707,167.861848,0.000000,1.674822,21.377636,13.956850,64.987144,14.067716,0.627812,0.785843,4.048677,14.460000,55.316009,52.580000,66.354690,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:47 PM,685.456381,91.845797,5.927683,129.888418,12.457004,52.290307,1.491403,31.854630,167.484387,0.000000,1.674822,21.399211,13.956850,64.944209,14.079451,0.629185,0.785649,4.048749,14.460000,55.329427,52.580000,66.365402,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:47 PM,685.122654,91.585076,5.925892,129.868762,12.465350,54.129758,1.503757,31.916168,167.847822,0.000000,1.674822,21.377636,13.956850,64.934381,14.102438,0.629750,0.787394,4.048816,14.460000,55.343459,52.580000,66.376255,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:47 PM,685.299305,91.568781,5.914749,130.920424,12.448659,53.108528,1.497408,31.823861,168.438077,0.000000,1.674822,21.381951,13.956850,65.460212,14.005827,0.630962,0.776474,4.048886,14.460000,55.358609,52.580000,66.349715,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:48 PM,685.311070,91.886535,5.917544,130.832053,12.457004,52.959675,1.496682,31.836168,168.429629,0.000000,1.674822,21.386266,13.956850,65.416027,13.945868,0.629589,0.771822,4.048962,14.460000,55.385500,52.580000,66.302709,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:48 PM,684.946690,91.776543,5.927274,130.171729,12.452832,53.277222,1.493012,31.916168,167.976804,0.000000,1.674822,21.386266,13.956850,65.085865,14.016276,0.632012,0.776474,4.049095,14.460000,55.413565,52.580000,66.266396,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:49 PM,684.611935,91.968010,5.933375,128.878913,12.457004,53.836487,1.491612,31.842322,167.616178,0.000000,1.677196,21.360377,13.976636,64.439457,13.996595,0.630800,0.777702,4.049235,14.460000,55.440857,52.580000,66.221224,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:49 PM,684.611935,91.727658,5.931104,129.564035,12.461177,53.055818,1.486078,31.897707,167.712986,0.000000,1.678025,21.386266,13.983538,64.782017,14.036375,0.631366,0.781837,4.049372,14.460000,55.454028,52.580000,66.140578,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:49 PM,685.228985,91.845797,5.929989,129.429204,12.448659,52.013383,1.497928,31.873091,168.526033,0.000000,1.763638,21.364691,14.696983,64.714602,13.199748,0.630639,0.766136,4.049441,14.460000,55.457592,52.580000,66.105143,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:50 PM,685.230152,91.988379,5.930601,129.404116,12.469522,52.013383,1.498053,31.885399,168.562757,0.000000,1.769812,21.381951,14.748437,64.702058,13.169062,0.631689,0.766717,4.049516,14.460000,55.443345,52.580000,66.107313,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:50 PM,685.475954,91.670625,5.968326,140.408407,12.490385,52.068370,1.503056,31.916168,167.875311,0.000000,1.779643,21.377636,14.830359,70.204203,13.210384,0.630558,0.780028,4.049651,14.460000,55.425042,52.580000,66.153304,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:50 PM,685.431417,91.833576,5.986112,144.561529,12.490385,52.195743,1.505538,31.897707,167.962601,0.000000,1.779172,21.416470,14.826434,72.280764,13.189215,0.632254,0.775699,4.049791,14.460000,55.415095,52.580000,66.198405,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:51 PM,685.488467,91.731732,5.994005,148.345180,12.494558,52.149882,1.513583,31.860784,168.569507,0.000000,1.776886,21.403525,14.807386,74.172590,13.214818,0.631366,0.777508,4.049857,14.460000,55.405182,52.580000,66.216310,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:51 PM,685.371792,91.515822,6.012348,148.345180,12.511249,52.598088,1.525016,31.940784,169.132735,0.000000,1.761044,21.403525,14.675367,74.172590,13.374975,0.629912,0.783323,4.049927,14.460000,55.396777,52.580000,66.233213,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:51 PM,685.341466,91.809133,6.012348,148.345180,12.507076,52.418957,1.522577,31.953091,168.579804,0.000000,1.753827,21.377636,14.615228,74.172590,13.372445,0.632254,0.774923,4.050003,14.460000,55.386918,52.580000,66.242576,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:52 PM,685.408252,91.646182,6.012348,148.345180,12.494558,52.592550,1.526261,31.946937,169.141025,0.000000,1.760875,21.407840,14.673955,74.172590,13.308531,0.630316,0.775763,4.050136,14.460000,55.381542,52.580000,66.248276,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:52 PM,685.504962,91.796912,6.012348,148.345180,12.473695,52.991456,1.530419,31.959245,168.437854,0.000000,1.750201,21.373321,14.585006,74.172590,13.465685,0.631123,0.782936,4.050208,14.460000,55.376875,52.580000,66.251501,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:52 PM,685.303756,91.951715,6.009235,148.345180,12.452832,53.194252,1.528764,31.910014,168.018831,0.000000,1.744806,21.381951,14.540046,74.172590,13.492047,0.631527,0.780933,4.050277,14.460000,55.371192,52.580000,66.242663,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:53 PM,685.610001,91.670625,5.987108,147.126583,12.436141,53.895651,1.524471,31.885399,167.357846,0.000000,1.731409,21.381951,14.428405,73.563292,13.551037,0.632820,0.774923,4.050417,14.460000,55.369851,52.580000,66.199649,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:54 PM,685.254232,91.862092,5.993790,146.867386,12.427796,53.507732,1.531501,31.940784,167.535426,0.000000,1.735087,21.364691,14.459061,73.433693,13.527738,0.631123,0.777185,4.050554,14.460000,55.370739,52.580000,66.119970,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:54 PM,685.090178,92.037265,5.983555,147.500568,12.427796,52.870724,1.509049,31.996168,168.172430,0.000000,1.759959,21.364691,14.666323,73.750284,13.292969,0.630720,0.772985,4.050774,14.460000,55.361853,52.580000,65.972506,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:55 PM,685.155295,91.776543,5.981784,147.367231,12.411105,52.637259,1.507400,31.830015,168.246231,0.000000,1.739677,21.364691,14.497310,73.683616,13.397335,0.630800,0.767622,4.050908,14.460000,55.355350,52.580000,65.923730,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Stabilization
8/12/2021,11:16:55 PM,684.913167,91.829502,5.986522,147.513798,12.423623,52.271472,1.507961,31.842322,168.760777,0.000000,1.746026,21.377636,14.550219,73.756899,13.377607,0.629508,0.771951,4.051040,14.460000,55.351805,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:55 PM,684.681921,91.845797,5.985998,147.928549,12.440314,51.813469,1.496214,31.885399,169.859532,0.000000,1.754513,21.377636,14.620939,73.964274,13.252288,0.631204,0.763874,4.051179,14.460000,55.348119,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:56 PM,684.833772,91.882461,5.983728,148.149042,12.436141,51.813469,1.513195,31.910014,169.333512,0.000000,1.749274,21.381951,14.577286,74.074521,13.225331,0.629831,0.758253,4.051253,14.460000,55.340639,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:56 PM,684.480020,91.792838,5.983086,148.780791,12.452832,51.813469,1.508091,31.990014,169.067045,0.000000,1.759182,21.377636,14.659852,74.390395,13.176709,0.631527,0.759287,4.051387,14.460000,55.336055,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:57 PM,684.739918,91.699141,5.987748,148.152851,12.465350,53.217616,1.507464,31.983860,168.692494,0.000000,1.776857,21.381951,14.807145,74.076426,13.072908,0.630235,0.763487,4.051459,14.460000,55.321311,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:57 PM,684.716137,91.544338,5.993179,147.870609,12.444486,53.735733,1.511282,31.922322,168.827486,0.000000,1.782089,21.351747,14.850740,73.935304,13.166873,0.631850,0.776022,4.051594,14.460000,55.311102,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:57 PM,684.973419,91.788764,5.988820,148.549324,12.452832,53.441424,1.513776,31.903861,168.825730,0.000000,1.782743,21.360377,14.856188,74.274662,13.068563,0.631285,0.766588,4.051664,14.460000,55.300172,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:57 PM,685.142744,91.841723,5.987883,148.560313,12.469522,52.991379,1.501635,31.885399,169.154016,0.000000,1.783745,21.381951,14.864542,74.280156,13.109669,0.629750,0.773308,4.051733,14.460000,55.288961,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:58 PM,685.136836,91.756174,5.989201,148.452698,12.473695,51.780048,1.492736,31.830015,169.629209,0.000000,1.783745,21.377636,14.864542,74.226349,13.049598,0.628943,0.767687,4.051804,14.460000,55.277769,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:58 PM,685.167330,91.662477,5.994155,148.887250,12.465350,51.732652,1.486078,31.854630,169.004351,0.000000,1.783745,21.360377,14.864542,74.443625,13.133819,0.630720,0.774923,4.051872,14.460000,55.266666,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:58 PM,684.800320,91.735805,5.992333,148.472858,12.465350,51.732652,1.486078,31.916168,169.027193,0.000000,1.783745,21.347432,14.864542,74.236429,12.975791,0.629508,0.759222,4.051942,14.460000,55.255204,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:58 PM,684.787066,91.776543,5.993449,148.475313,12.473695,51.732652,1.486078,31.934630,168.981922,0.000000,1.783745,21.351747,14.864542,74.237656,13.098500,0.629589,0.772274,4.052011,14.460000,55.244102,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:59 PM,684.985975,91.780617,5.993960,148.232287,12.465350,51.732652,1.486078,31.928476,169.171634,0.000000,1.783745,21.377636,14.864542,74.116143,13.039787,0.629831,0.765748,4.052081,14.460000,55.232191,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:16:59 PM,684.535948,91.821355,5.986862,148.814675,12.477868,51.732652,1.486078,31.946937,169.337467,0.000000,1.783745,21.373321,14.864542,74.407338,13.038579,0.628862,0.766588,4.052154,14.460000,55.210076,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:00 PM,685.205331,91.776543,5.992660,149.321126,12.482040,51.756202,1.480044,31.971553,168.687192,0.000000,1.788317,21.356062,14.902639,74.660563,13.128998,0.629993,0.778736,4.052291,14.460000,55.186871,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:00 PM,685.062760,91.585076,5.990351,148.487441,12.465350,52.145923,1.491351,31.897707,168.478032,0.000000,1.738682,21.369006,14.489014,74.243721,13.529658,0.630235,0.781191,4.052429,14.460000,55.180337,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:00 PM,685.547947,91.833576,5.997070,147.653888,12.473695,52.583283,1.505166,31.990014,167.996588,0.000000,1.713250,21.373321,14.277087,73.826944,13.708803,0.629104,0.780093,4.052497,14.460000,55.182474,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:00 PM,685.514917,91.715436,5.998524,147.257146,12.469522,52.864886,1.500595,32.008476,167.971551,0.000000,1.696785,21.356062,14.139872,73.628573,13.825810,0.629670,0.777896,4.052567,14.460000,55.189494,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:01 PM,685.252867,91.772469,5.998177,147.867637,12.461177,53.104805,1.487752,32.008476,168.641379,0.000000,1.682784,21.369006,14.023204,73.933819,13.982753,0.629831,0.781966,4.052636,14.460000,55.200937,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:01 PM,685.521097,91.862092,6.006234,146.972535,12.473695,53.234139,1.512061,31.965399,168.255802,0.000000,1.637531,21.347432,13.646094,73.486268,14.366043,0.628620,0.782871,4.052713,14.460000,55.234373,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:01 PM,685.261145,91.886535,5.984126,147.936613,12.461177,52.369422,1.477755,32.002322,168.005347,0.000000,1.678624,21.373321,13.988533,73.968306,13.993191,0.629266,0.780093,4.052846,14.460000,55.251998,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:02 PM,685.976678,91.690994,5.992549,147.117685,12.452832,52.213298,1.486672,32.014630,168.312957,0.000000,1.674024,21.373321,13.950197,73.558842,14.043224,0.628297,0.782225,4.052914,14.460000,55.266119,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:02 PM,685.275143,91.910978,5.988255,147.529836,12.452832,52.021131,1.497512,31.959245,168.789384,0.000000,1.673055,21.351747,13.942127,73.764918,14.041537,0.628216,0.781320,4.052987,14.460000,55.294894,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:03 PM,685.314136,91.707289,5.990337,146.768849,12.461177,52.403855,1.505738,31.922322,168.519167,0.000000,1.676687,21.356062,13.972392,73.384424,13.935654,0.629347,0.772597,4.053125,14.460000,55.322655,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:03 PM,685.322831,91.743953,5.988336,147.104489,12.457004,52.419632,1.511914,31.983860,168.762110,0.000000,1.697229,21.360377,14.143576,73.552245,13.881357,0.631043,0.782548,4.053264,14.460000,55.344893,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:04 PM,685.186463,91.825428,6.010402,146.720194,12.477868,52.345157,1.507747,31.940784,168.129039,0.000000,1.692691,21.373321,14.105759,73.360097,13.918095,0.631123,0.782419,4.053403,14.460000,55.363189,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:04 PM,685.232972,91.792838,6.038976,146.594914,12.473695,52.477225,1.515761,31.959245,168.273748,0.000000,1.738401,21.360377,14.486675,73.297457,13.548877,0.632012,0.781191,4.053538,14.460000,55.367742,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:04 PM,685.224127,91.845797,6.041149,146.538053,12.457004,52.470892,1.516570,31.885399,168.271288,0.000000,1.740056,21.351747,14.500464,73.269027,13.501025,0.629912,0.779640,4.053608,14.460000,55.366808,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:04 PM,685.113022,91.898756,6.052515,147.226180,12.452832,52.853884,1.514994,31.897707,168.151668,0.000000,1.741740,21.356062,14.514503,73.613090,13.480548,0.631527,0.777249,4.053677,14.460000,55.365431,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:05 PM,684.979271,91.951715,6.047660,147.056097,12.452832,52.978303,1.496780,31.940784,168.633896,0.000000,1.683048,21.364691,14.025400,73.528048,13.819479,0.632173,0.763357,4.053750,14.460000,55.375945,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:05 PM,685.049997,91.882461,6.057184,146.904992,12.448659,52.958837,1.506157,32.014630,168.670670,0.000000,1.727321,21.360377,14.394345,73.452496,13.494104,0.631285,0.767234,4.053888,14.460000,55.382656,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:05 PM,685.283281,91.646182,6.061260,146.842633,12.448659,52.804758,1.505293,31.922322,169.204894,0.000000,1.755319,21.338802,14.627660,73.421316,13.422584,0.632658,0.780997,4.053956,14.460000,55.381174,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:06 PM,685.135515,91.658404,6.061260,147.289750,12.419450,52.715319,1.496039,31.916168,168.855464,0.000000,1.785331,21.334487,14.877760,73.644875,13.201621,0.631931,0.782225,4.054027,14.460000,55.364967,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:06 PM,685.689414,91.821355,6.061213,147.310299,12.415278,52.582420,1.492533,31.922322,169.143508,0.000000,1.778380,21.356062,14.819836,73.655150,13.244440,0.631447,0.781773,4.054167,14.460000,55.342721,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:07 PM,685.760742,91.739879,6.061260,147.188921,12.423623,52.540385,1.493463,31.953091,169.141009,0.000000,1.783020,21.343117,14.858502,73.594461,13.113337,0.630154,0.772726,4.054310,14.460000,55.322203,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:07 PM,685.402302,91.670625,6.061260,147.293279,12.427796,52.523096,1.495062,31.934630,169.039129,0.000000,1.776967,21.347432,14.808058,73.646639,13.275428,0.632012,0.783388,4.054443,14.460000,55.312333,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:08 PM,685.775574,91.642109,6.061260,147.330789,12.427796,52.377071,1.496641,31.891553,169.257951,0.000000,1.751290,21.356062,14.594083,73.665394,13.266376,0.630639,0.763357,4.054512,14.460000,55.298628,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:08 PM,685.887473,91.776543,6.061260,147.402935,12.423623,52.382108,1.496125,31.922322,169.374520,0.000000,1.760986,21.338802,14.674882,73.701467,13.344076,0.631123,0.778800,4.054653,14.460000,55.289086,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:09 PM,685.513921,91.629887,6.061260,147.936859,12.440314,52.465585,1.501099,31.885399,169.284708,0.000000,1.770621,21.356062,14.755173,73.968429,13.241509,0.629750,0.776991,4.054791,14.460000,55.274320,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:09 PM,685.726725,91.939494,6.059586,147.498477,12.415278,52.250668,1.507717,31.940784,168.971509,0.000000,1.684089,21.338802,14.034071,73.749239,13.946347,0.631447,0.777766,4.054934,14.460000,55.277843,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:09 PM,684.816822,91.943568,6.055180,147.105167,12.440314,52.799428,1.495016,32.008476,168.351895,0.000000,1.710523,21.343117,14.254358,73.552584,13.581767,0.630881,0.763034,4.055067,14.460000,55.286465,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:11 PM,684.910589,91.878387,6.078503,146.684317,12.440314,53.019524,1.490130,32.014630,168.990646,0.000000,1.714004,21.351747,14.283369,73.342158,12.855667,0.629993,0.692087,4.055347,14.460000,55.294350,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:11 PM,684.274817,91.915051,6.053697,146.869455,12.457004,53.173235,1.492145,31.965399,168.559419,0.000000,1.736133,21.356062,14.467779,73.434727,11.658554,0.626843,0.587606,4.055487,14.460000,55.298948,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:11 PM,684.970366,91.593223,6.120261,147.012561,12.465350,51.464590,1.490496,31.891553,167.506939,0.000000,1.708281,21.338802,14.235673,73.506280,10.988294,0.628539,0.497727,4.055622,14.460000,55.302194,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:12 PM,684.293519,91.800986,6.120248,147.644381,12.473695,48.519584,1.489053,32.020783,166.485379,0.000000,1.671260,21.351747,13.927167,73.822191,10.748744,0.625793,0.452044,4.055697,14.460000,55.322860,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:12 PM,684.465478,91.792838,6.126477,147.994933,12.473695,46.609144,1.495665,31.860784,166.352155,0.000000,1.705887,21.360377,14.215726,73.997466,9.784059,0.625631,0.375799,4.055833,14.460000,55.344046,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:13 PM,684.645019,91.813207,6.124253,147.852553,12.465350,43.353174,1.499213,32.045399,166.102801,0.000000,1.707232,21.360377,14.226936,73.926276,9.153756,0.624662,0.312993,4.055969,14.460000,55.350808,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:13 PM,684.983642,91.874314,6.124812,147.450393,12.461177,40.370836,1.494697,32.045399,165.463035,0.000000,1.671260,21.360377,13.927167,73.725196,9.074509,0.625389,0.284563,4.056040,14.460000,55.361202,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:13 PM,684.966427,91.862092,6.122944,147.124857,12.452832,37.437153,1.507877,32.002322,165.039526,0.000000,1.673931,21.347432,13.949427,73.562428,8.815718,0.625147,0.260268,4.056108,14.460000,55.376214,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:14 PM,684.397223,91.858019,6.114306,148.290976,12.431968,33.098055,1.515104,32.014630,164.342016,0.000000,1.680077,21.325857,14.000638,74.145488,8.534929,0.622966,0.237394,4.056181,14.460000,55.402616,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:14 PM,685.013330,91.666551,6.112286,147.943965,12.444486,32.285636,1.512075,31.860784,164.342016,0.000000,1.675734,21.334487,13.964447,73.971982,8.224638,0.624824,0.202115,4.056315,14.460000,55.416039,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:14 PM,684.758596,91.589149,6.112820,148.081552,12.411105,29.423265,1.512629,31.922322,164.342016,0.000000,1.674930,21.356062,13.957751,74.040776,8.076202,0.624500,0.187124,4.056387,14.460000,55.430840,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:15 PM,685.058615,91.776543,6.112046,148.004839,12.423623,27.177179,1.513862,32.051553,164.342016,0.000000,1.675394,21.334487,13.961620,74.002419,7.935767,0.624177,0.173555,4.056460,14.460000,55.457913,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:15 PM,684.731534,91.646182,6.112725,148.185665,12.440314,27.119284,1.514665,32.119245,163.112597,0.000000,1.674339,21.347432,13.952827,74.092833,7.748455,0.623854,0.154558,4.056596,14.460000,55.485845,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:15 PM,684.521049,92.057633,6.118638,148.210858,12.444486,21.689708,1.511796,31.953091,162.974754,0.000000,1.765431,21.351747,14.711922,74.105429,7.224521,0.625308,0.139955,4.056735,14.460000,55.489289,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:16 PM,684.105484,91.841723,6.121734,148.139919,12.448659,18.575358,1.521578,32.026937,163.216365,0.000000,1.793626,21.343117,14.946883,74.069959,7.075229,0.626116,0.135303,4.056803,14.460000,55.478690,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:16 PM,684.470112,91.674699,6.119679,148.124769,12.457004,16.432830,1.521357,32.008476,162.893323,0.000000,1.793626,21.334487,14.946883,74.062384,7.025395,0.623208,0.132848,4.056873,14.460000,55.465653,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:16 PM,684.568865,91.711363,6.117881,148.470618,12.419450,15.331173,1.514674,32.131553,163.575848,0.000000,1.793626,21.334487,14.946883,74.235309,7.063972,0.625550,0.134657,4.056942,14.460000,55.438062,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
