Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:17:17 PM,684.552225,91.703215,6.118041,148.521933,12.431968,13.642532,1.514802,32.125399,163.501310,0.000000,1.793626,21.343117,14.946883,74.260967,7.090840,0.624824,0.138275,4.057084,14.460000,55.411068,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:17 PM,684.485505,91.792838,6.118953,148.762320,12.448659,13.642532,1.508168,32.137706,164.274848,0.000000,1.793626,21.338802,14.946883,74.381160,7.190208,0.628216,0.145577,4.057223,14.460000,55.383207,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:18 PM,684.374485,91.711363,6.120037,149.150436,12.457004,13.642532,1.508988,32.174629,165.493837,0.000000,1.793626,21.351747,14.946883,74.575218,7.256703,0.626843,0.154106,4.057366,14.460000,55.357348,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:18 PM,684.540409,91.752100,6.119831,149.140192,12.457004,13.642532,1.506683,32.150014,166.190605,0.000000,1.793626,21.347432,14.946883,74.570096,7.398550,0.628862,0.167352,4.057498,14.460000,55.343715,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:18 PM,685.083179,91.825428,6.117483,148.992438,12.448659,13.642532,1.495755,32.008476,167.566539,0.000000,1.778468,21.334487,14.820567,74.496219,7.539116,0.627247,0.177238,4.057568,14.460000,55.332139,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:19 PM,684.970488,91.878387,6.115402,148.171885,12.452832,14.994443,1.519430,32.186937,167.745679,0.000000,1.714760,21.356062,14.289669,74.085943,7.943562,0.628216,0.189062,4.057637,14.460000,55.329454,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:19 PM,684.880023,91.629887,6.120312,147.819388,12.427796,19.115455,1.512147,32.008476,167.492593,0.000000,1.689851,21.312913,14.082092,73.909694,8.189385,0.628862,0.201468,4.057707,14.460000,55.336894,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:19 PM,684.666563,91.853945,6.119299,147.367813,12.406932,21.793071,1.515342,31.983860,167.516379,0.000000,1.689851,21.364691,14.082092,73.683907,8.293262,0.627247,0.213616,4.057775,14.460000,55.347434,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:19 PM,684.668313,91.633961,6.119231,147.226696,12.423623,22.313771,1.515716,31.977707,167.590424,0.000000,1.689851,21.334487,14.082092,73.613348,8.401281,0.628377,0.223437,4.057844,14.460000,55.357847,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:20 PM,684.713894,91.792838,6.118654,147.061490,12.406932,24.894422,1.518334,32.106937,168.190974,0.000000,1.730427,21.334487,14.420222,73.530745,8.346178,0.630316,0.236231,4.057914,14.460000,55.363774,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:20 PM,684.819326,91.748027,6.113764,146.856796,12.431968,28.206219,1.516226,32.057706,167.559892,0.000000,1.749900,21.334487,14.582501,73.428398,8.381151,0.630235,0.249736,4.057985,14.460000,55.362651,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:20 PM,684.691253,91.715436,6.113059,147.065718,12.423623,29.065734,1.512442,32.033091,167.339230,0.000000,1.770466,21.321543,14.753880,73.532859,8.352834,0.628135,0.259169,4.058052,14.460000,55.356259,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:21 PM,684.660169,91.646182,6.130463,147.358631,12.415278,29.576155,1.489412,32.070014,166.727606,0.000000,1.796046,21.321543,14.967047,73.679316,8.277191,0.628862,0.263111,4.058129,14.460000,55.334893,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:21 PM,685.154333,91.906904,6.186167,147.496387,12.411105,30.805417,1.495427,32.119245,167.678800,0.000000,1.800392,21.338802,15.003267,73.748193,8.430075,0.627247,0.283400,4.058262,14.460000,55.320012,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:21 PM,685.324773,91.784691,6.192647,147.619255,12.423623,32.404734,1.495636,32.039245,167.496819,0.000000,1.800392,21.334487,15.003267,73.809628,8.618045,0.629912,0.301040,4.058333,14.460000,55.305464,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:21 PM,685.696731,91.829502,6.203921,147.565676,12.415278,33.770109,1.495292,31.953091,168.254948,0.000000,1.781501,21.334487,14.845838,73.782838,8.790284,0.629831,0.309763,4.058400,14.460000,55.292567,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:22 PM,685.759220,91.849871,6.203921,147.579116,12.427796,34.097628,1.494312,31.959245,168.348357,0.000000,1.780898,21.330172,14.840814,73.789558,8.908304,0.629266,0.322621,4.058470,14.460000,55.280939,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:22 PM,684.577326,91.821355,6.201278,154.324828,12.427796,34.867512,1.502211,31.934630,167.121247,0.000000,1.800392,21.356062,15.003267,77.162414,8.845642,0.627812,0.327725,4.058545,14.460000,55.255726,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:23 PM,684.530283,91.727658,6.199477,160.153031,12.444486,34.867512,1.507223,31.940784,167.673824,0.000000,1.781477,21.334487,14.845639,80.076516,9.122426,0.627327,0.347756,4.058682,14.460000,55.230445,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:23 PM,684.363092,91.723584,6.196447,160.387181,12.415278,36.122296,1.502090,31.928476,168.459657,0.000000,1.779412,21.317228,14.828431,80.193590,9.326830,0.628700,0.367076,4.058818,14.460000,55.208662,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:24 PM,684.240421,91.682846,6.184611,160.387181,12.423623,36.624209,1.503838,32.045399,168.574500,0.000000,1.777750,21.338802,14.814587,80.193590,9.479870,0.627166,0.384005,4.058963,14.460000,55.189422,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:24 PM,684.079534,91.739879,6.173351,160.387181,12.452832,37.270134,1.502426,31.934630,168.508304,0.000000,1.776960,21.347432,14.808001,80.193590,9.722109,0.628700,0.407848,4.059095,14.460000,55.179625,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:24 PM,684.443114,92.073929,6.182729,160.763494,12.448659,39.123939,1.474355,32.008476,167.548458,0.000000,1.760521,21.351747,14.671007,80.381747,9.939973,0.627974,0.421998,4.059165,14.460000,55.171929,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:24 PM,684.442828,91.931346,6.190082,158.221067,12.452832,39.822844,1.467255,31.940784,168.455003,0.000000,1.752317,21.334487,14.602646,79.110534,10.142912,0.627166,0.439250,4.059234,14.460000,55.166843,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:25 PM,684.587415,91.682846,6.188492,157.932537,12.436141,40.682051,1.490983,32.026937,167.601357,0.000000,1.754381,21.325857,14.619839,78.966269,10.197739,0.628054,0.445389,4.059307,14.460000,55.158070,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:25 PM,684.612879,92.143183,6.188703,158.009978,12.419450,40.920247,1.490465,32.045399,167.625130,0.000000,1.752406,21.330172,14.603380,79.004989,10.350114,0.626843,0.461413,4.059451,14.460000,55.150153,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:26 PM,684.753785,91.678772,6.184709,158.161567,12.411105,42.259700,1.491880,32.063860,166.968753,0.000000,1.758215,21.325857,14.651791,79.080783,10.468736,0.628620,0.475758,4.059581,14.460000,55.145533,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:26 PM,684.916647,91.821355,6.183525,158.143780,12.415278,42.672691,1.489420,31.977707,166.835647,0.000000,1.761692,21.325857,14.680766,79.071890,10.557190,0.626843,0.489068,4.059650,14.460000,55.139206,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:26 PM,684.948729,91.658404,6.189962,157.575809,12.436141,42.991703,1.486694,31.946937,167.124857,0.000000,1.764060,21.338802,14.700498,78.787905,10.676102,0.627489,0.502508,4.059726,14.460000,55.127059,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:27 PM,684.858357,91.849871,6.191934,157.054973,12.444486,44.549715,1.481510,31.903861,167.376959,0.000000,1.758944,21.325857,14.657863,78.527487,10.816136,0.628135,0.513363,4.059859,14.460000,55.120997,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:27 PM,684.898035,91.678772,6.192583,156.748590,12.419450,44.667584,1.482898,32.033091,167.393075,0.000000,1.759044,21.330172,14.658699,78.374295,10.898474,0.626035,0.524219,4.059928,14.460000,55.115026,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:27 PM,684.769075,91.707289,6.191585,157.461962,12.415278,44.786682,1.490818,31.959245,167.371482,0.000000,1.752275,21.312913,14.602293,78.730981,10.948870,0.627812,0.523314,4.060002,14.460000,55.105878,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:28 PM,684.785289,91.862092,6.191794,157.490811,12.423623,45.505524,1.490514,31.990014,167.375138,0.000000,1.751257,21.325857,14.593808,78.745406,11.084065,0.626358,0.538305,4.060137,14.460000,55.102105,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:28 PM,685.010204,91.792838,6.192139,157.171277,12.431968,45.505524,1.489329,31.934630,167.487717,0.000000,1.752950,21.317228,14.607918,78.585639,11.180100,0.628216,0.547674,4.060205,14.460000,55.097988,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:28 PM,685.135555,91.800986,6.270520,157.089653,12.444486,45.497057,1.509500,32.002322,168.135423,0.000000,1.704216,21.325857,14.201802,78.544826,11.535036,0.628135,0.551357,4.060278,14.460000,55.100988,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:29 PM,684.828499,91.528043,6.220861,157.056090,12.444486,45.505524,1.505396,31.996168,167.613199,0.000000,1.768457,21.347432,14.737141,78.528045,11.155142,0.625308,0.558335,4.060414,14.460000,55.100705,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:29 PM,685.649964,91.853945,6.269308,156.894730,12.415278,45.505524,1.506588,31.946937,167.296851,0.000000,1.677621,21.308598,13.980175,78.447365,11.859606,0.627408,0.566347,4.060483,14.460000,55.103562,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:29 PM,685.665968,91.894682,6.271176,156.445123,12.440314,45.505524,1.514167,32.051553,167.763476,0.000000,1.678823,21.325857,13.990196,78.222561,11.969462,0.629185,0.576492,4.060553,14.460000,55.116750,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:29 PM,685.058283,91.845797,6.269375,155.973707,12.452832,46.085212,1.500331,32.039245,167.439389,0.000000,1.677621,21.317228,13.980175,77.986854,11.909676,0.626439,0.572356,4.060623,14.460000,55.130362,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:30 PM,685.153755,91.748027,6.271176,155.620556,12.444486,45.863224,1.498876,31.916168,167.399960,0.000000,1.677621,21.304283,13.980175,77.810278,12.070479,0.626924,0.588058,4.060694,14.460000,55.157765,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:30 PM,684.122027,91.800986,6.256518,156.367248,12.452832,47.062507,1.485825,31.897707,167.601277,0.000000,1.718566,21.304283,14.321386,78.183624,11.881592,0.627408,0.597750,4.060837,14.460000,55.174622,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:31 PM,684.122027,91.748027,6.256518,156.367248,12.440314,47.062507,1.485825,31.959245,167.601277,0.000000,1.718566,21.330172,14.321386,78.183624,11.961801,0.628377,0.605051,4.060973,14.460000,55.182245,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:31 PM,684.122027,91.886535,6.257548,156.329916,12.415278,47.419383,1.478354,31.910014,167.292479,0.000000,1.711052,21.304283,14.258766,78.164958,12.129825,0.626924,0.618362,4.061110,14.460000,55.187213,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:32 PM,684.361148,91.996527,6.256838,156.439106,12.411105,47.893255,1.487515,31.983860,167.781421,0.000000,1.701211,21.312913,14.176760,78.219553,12.281492,0.628781,0.624824,4.061185,14.460000,55.200082,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:32 PM,684.379326,91.682846,6.254764,156.831289,12.431968,48.234060,1.488080,31.873091,168.010034,0.000000,1.731221,21.308598,14.426841,78.415645,12.166729,0.628054,0.635743,4.061318,14.460000,55.204502,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:32 PM,684.595392,91.829502,6.253167,156.754055,12.427796,48.233102,1.506991,32.039245,168.068782,0.000000,1.755706,21.325857,14.630886,78.377027,12.036305,0.628377,0.639556,4.061387,14.460000,55.202527,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:33 PM,684.417880,91.605445,6.253112,156.641161,12.406932,48.317089,1.502647,32.039245,167.688680,0.000000,1.761452,21.299968,14.678770,78.320580,12.060319,0.629508,0.645113,4.061457,14.460000,55.191745,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:33 PM,684.628323,91.882461,6.255468,155.695862,12.415278,48.200050,1.486635,31.940784,167.673013,0.000000,1.773300,21.308598,14.777498,77.847931,12.006769,0.627731,0.649765,4.061596,14.460000,55.176308,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:34 PM,684.729428,91.800986,6.255761,155.753975,12.423623,48.364689,1.488897,32.014630,167.781724,0.000000,1.772592,21.308598,14.771600,77.876988,12.092821,0.629912,0.656226,4.061739,14.460000,55.159323,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:34 PM,684.763759,91.621740,6.226382,155.650642,12.427796,48.615356,1.490688,31.977707,167.721196,0.000000,1.772425,21.317228,14.770208,77.825321,12.192694,0.628781,0.667857,4.061874,14.460000,55.151032,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:34 PM,684.690547,91.695068,6.200911,156.122747,12.457004,49.066227,1.494320,32.039245,168.234656,0.000000,1.768833,21.330172,14.740279,78.061374,12.308318,0.629831,0.676451,4.061943,14.460000,55.142832,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:34 PM,684.685032,92.004674,6.194909,156.879635,12.457004,48.827329,1.490570,31.990014,167.829153,0.000000,1.769404,21.287023,14.745037,78.439818,12.278479,0.630639,0.672897,4.062010,14.460000,55.134949,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:35 PM,684.299132,91.666551,6.181503,157.419979,12.457004,49.245443,1.491570,31.934630,167.731781,0.000000,1.755419,21.334487,14.628488,78.709990,12.441180,0.628620,0.681749,4.062081,14.460000,55.128428,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:35 PM,684.013044,91.902830,6.181503,157.097214,12.477868,49.301251,1.493564,32.020783,167.812768,0.000000,1.755410,21.299968,14.628417,78.548607,12.485105,0.630397,0.684592,4.062153,14.460000,55.119032,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:36 PM,683.741619,91.515822,6.181503,157.795329,12.457004,49.909734,1.496665,31.922322,168.075744,0.000000,1.750568,21.304283,14.588063,78.897664,12.570547,0.628377,0.691958,4.062292,14.460000,55.110930,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:36 PM,683.456937,91.821355,6.181503,157.743787,12.452832,50.050246,1.498446,31.928476,168.127507,0.000000,1.749483,21.347432,14.579027,78.871894,12.615734,0.629912,0.694349,4.062429,14.460000,55.103998,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:36 PM,684.419609,91.906904,6.177427,157.949900,12.457004,49.673333,1.487777,31.910014,168.758000,0.000000,1.757287,21.317228,14.644062,78.974950,12.622368,0.629347,0.701521,4.062567,14.460000,55.099550,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:37 PM,684.252335,91.723584,6.175389,158.004530,12.452832,49.797282,1.489488,32.014630,168.650431,0.000000,1.758848,21.308598,14.657070,79.002265,12.585144,0.629508,0.698613,4.062642,14.460000,55.089322,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:37 PM,684.233731,91.682846,6.175389,158.085216,12.452832,49.872780,1.489206,31.977707,168.688825,0.000000,1.758869,21.295653,14.657241,79.042608,12.721687,0.629266,0.713281,4.062776,14.460000,55.083495,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:38 PM,684.197646,91.756174,6.175389,157.856671,12.448659,49.783789,1.488459,32.051553,168.574631,0.000000,1.762068,21.312913,14.683900,78.928336,12.695229,0.629104,0.713087,4.062850,14.460000,55.071796,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:38 PM,684.110764,91.780617,6.175389,157.508988,12.448659,49.962003,1.497545,32.014630,168.388489,0.000000,1.771572,21.312913,14.763098,78.754494,12.650224,0.627812,0.716835,4.062989,14.460000,55.057154,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:39 PM,684.130885,91.711363,6.175389,157.118053,12.448659,50.146119,1.497785,31.891553,168.564580,0.000000,1.750859,21.321543,14.590491,78.559026,12.911207,0.630073,0.726269,4.063128,14.460000,55.045382,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:39 PM,683.972216,91.837650,6.175389,157.415043,12.448659,50.401953,1.498800,31.965399,168.599990,0.000000,1.749943,21.299968,14.582856,78.707521,12.905658,0.627812,0.727238,4.063266,14.460000,55.038415,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:39 PM,684.058345,91.866166,6.175389,156.840391,12.465350,50.753627,1.496076,32.063860,168.583343,0.000000,1.721252,21.312913,14.343770,78.420196,13.106071,0.629266,0.724265,4.063401,14.460000,55.038329,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:40 PM,683.963267,91.743953,6.175389,156.281413,12.440314,51.445877,1.497152,32.014630,168.896324,0.000000,1.696231,21.317228,14.135258,78.140707,13.464470,0.628297,0.742035,4.063473,14.460000,55.050293,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:40 PM,684.290548,91.548412,6.175389,156.350827,12.444486,51.208831,1.486223,32.051553,168.891395,0.000000,1.703568,21.334487,14.196403,78.175413,13.390674,0.629589,0.739127,4.063609,14.460000,55.059148,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:41 PM,683.990236,91.837650,6.176819,156.268685,12.423623,51.442706,1.493843,32.020783,168.859961,0.000000,1.720551,21.308598,14.337925,78.134343,13.285416,0.630558,0.740936,4.063683,14.460000,55.069705,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:41 PM,683.788077,91.931346,6.193139,156.444560,12.415278,51.111277,1.481828,31.934630,168.665842,0.000000,1.746869,21.330172,14.557239,78.222280,12.971831,0.630235,0.729370,4.063821,14.460000,55.070399,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:42 PM,684.014283,91.650256,6.186702,156.230056,12.423623,51.145230,1.488486,31.996168,168.771557,0.000000,1.728510,21.308598,14.404253,78.115028,13.290593,0.627812,0.750564,4.063963,14.460000,55.069292,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:42 PM,683.752205,91.670625,6.196348,156.849025,12.423623,50.927763,1.480056,32.057706,168.766305,0.000000,1.753364,21.334487,14.611365,78.424512,13.187268,0.629266,0.758059,4.064160,14.460000,55.066553,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:43 PM,683.599094,91.870240,6.220190,155.954513,12.440314,51.991969,1.497593,32.020783,168.493104,0.000000,1.750109,21.291338,14.584242,77.977256,13.217178,0.628216,0.759674,4.064238,14.460000,55.059082,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:43 PM,683.212197,91.642109,6.258948,156.301502,12.436141,52.227274,1.513840,32.039245,168.022066,0.000000,1.785502,21.325857,14.879183,78.150751,12.949150,0.631123,0.756121,4.064375,14.460000,55.051885,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:43 PM,683.728827,91.955789,6.260986,156.001429,12.436141,51.834427,1.493644,31.983860,167.813426,0.000000,1.730323,21.291338,14.419356,78.000715,13.429154,0.629427,0.764779,4.064440,14.460000,55.046604,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:43 PM,683.357718,91.674699,6.260986,155.600669,12.444486,51.597266,1.485570,31.977707,167.823670,0.000000,1.685998,21.321543,14.049987,77.800335,13.697090,0.628377,0.757219,4.064511,14.460000,55.052878,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:44 PM,683.539863,91.629887,6.260986,155.803010,12.452832,51.610151,1.486108,31.953091,167.879545,0.000000,1.679775,21.338802,13.998125,77.901505,13.809382,0.628054,0.763745,4.064581,14.460000,55.065135,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:44 PM,684.250855,91.768395,6.251583,155.786276,12.436141,51.238316,1.474901,31.946937,168.968866,0.000000,1.672807,21.308598,13.940058,77.893138,13.851454,0.629347,0.760902,4.064650,14.460000,55.078664,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:44 PM,684.281832,91.858019,6.251153,155.746948,12.452832,51.215122,1.473131,31.977707,169.058142,0.000000,1.614485,21.291338,13.454045,77.873474,14.401517,0.627893,0.767170,4.064720,14.460000,55.099792,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:44 PM,684.465295,91.731732,6.252883,155.835591,12.444486,51.298795,1.475635,31.959245,168.913075,0.000000,1.605812,21.312913,13.381766,77.917796,14.528764,0.628458,0.771370,4.064789,14.460000,55.129784,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:45 PM,684.253093,91.788764,6.269138,155.700379,12.452832,51.509807,1.479662,31.965399,168.409474,0.000000,1.634913,21.299968,13.624272,77.850190,14.303422,0.630558,0.772533,4.064860,14.460000,55.182834,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:45 PM,684.931874,91.927273,6.254726,156.462779,12.448659,51.298795,1.483165,31.946937,168.844832,0.000000,1.608289,21.343117,13.402410,78.231389,14.537856,0.629427,0.773437,4.065000,14.460000,55.235645,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
