Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:17:46 PM,685.046853,91.666551,6.254799,156.516538,12.452832,51.298795,1.482778,31.897707,168.900493,0.000000,1.598857,21.304283,13.323807,78.258269,14.647027,0.629993,0.775117,4.065140,14.460000,55.295490,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:46 PM,684.919877,91.951715,6.277188,163.077816,12.452832,52.335693,1.490114,31.897707,169.483338,0.000000,0.958339,21.321543,7.986155,81.538908,24.459595,0.631123,0.775311,4.065277,14.460000,55.409431,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:47 PM,685.165721,91.817281,6.300985,162.055093,12.461177,53.158986,1.506901,31.977707,169.739897,0.000000,1.744783,21.299968,14.539859,81.027547,13.511354,0.633466,0.780997,4.065350,14.460000,55.581451,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:47 PM,684.402577,91.906904,6.304838,162.955947,12.461177,52.603239,1.492641,31.897707,169.544081,0.000000,1.796354,21.308598,14.969620,81.477973,13.125706,0.636293,0.778413,4.065483,14.460000,55.573443,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:47 PM,684.686004,91.528043,6.320088,160.062150,12.452832,53.091865,1.508783,31.977707,170.015665,0.000000,1.795824,21.308598,14.965198,80.031075,13.164666,0.635485,0.783000,4.065553,14.460000,55.558109,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:48 PM,684.643136,91.617666,6.326202,158.957136,12.452832,53.158725,1.524050,31.959245,170.432999,0.000000,1.815525,21.282709,15.129375,79.478568,12.938617,0.633466,0.775957,4.065629,14.460000,55.526062,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:48 PM,684.456597,91.833576,6.326202,157.589893,12.448659,53.134809,1.520396,32.014630,170.346711,0.000000,1.823005,21.317228,15.191708,78.794947,12.856435,0.635323,0.770917,4.065764,14.460000,55.487608,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:49 PM,684.089849,91.768395,6.326202,156.120143,12.427796,52.959551,1.522449,32.026937,169.965163,0.000000,1.821476,21.287023,15.178970,78.060071,12.757994,0.633143,0.761160,4.065902,14.460000,55.447312,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:49 PM,683.974924,91.764322,6.326202,156.041018,12.427796,52.693753,1.527826,31.959245,170.275993,0.000000,1.823005,21.299968,15.191708,78.020509,12.824831,0.635162,0.767622,4.066041,14.460000,55.427566,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:49 PM,683.759262,91.625813,6.326202,156.839390,12.415278,52.453408,1.528284,32.014630,170.671833,0.000000,1.823005,21.287023,15.191708,78.419695,12.817003,0.633789,0.768139,4.066109,14.460000,55.407159,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:49 PM,683.881884,91.951715,6.326202,157.016143,12.381896,52.262717,1.523149,31.934630,170.303965,0.000000,1.823005,21.299968,15.191708,78.508071,12.902069,0.634435,0.776797,4.066179,14.460000,55.386834,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:50 PM,683.724389,91.780617,6.326202,156.803667,12.398587,52.101816,1.522622,31.891553,170.042929,0.000000,1.823005,21.308598,15.191708,78.401834,12.872975,0.634354,0.773696,4.066247,14.460000,55.364883,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:50 PM,683.667691,91.858019,6.326202,157.078119,12.406932,51.967260,1.520164,32.020783,170.054637,0.000000,1.823005,21.287023,15.191708,78.539059,12.801792,0.631931,0.768333,4.066323,14.460000,55.325452,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:50 PM,684.114553,91.715436,6.305822,156.575297,12.398587,51.702878,1.538742,32.020783,170.124284,0.000000,1.823005,21.308598,15.191708,78.287648,12.871794,0.633385,0.774536,4.066457,14.460000,55.304639,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:51 PM,684.272396,91.862092,6.306339,155.968640,12.423623,51.702878,1.529403,32.014630,169.967885,0.000000,1.820331,21.325857,15.169425,77.984320,12.913479,0.633870,0.776539,4.066531,14.460000,55.265649,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:51 PM,684.601026,91.727658,6.310132,155.495118,12.423623,51.702878,1.524857,31.996168,170.711645,0.000000,1.798801,21.295653,14.990004,77.747559,12.928103,0.632981,0.762324,4.066664,14.460000,55.247891,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:51 PM,684.539588,91.845797,6.314761,155.657218,12.448659,51.702878,1.518580,32.008476,170.694713,0.000000,1.783621,21.299968,14.863512,77.828609,13.198880,0.634031,0.778477,4.066736,14.460000,55.235345,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:52 PM,684.351302,91.748027,6.321262,156.495483,12.461177,51.885149,1.492133,32.020783,170.465890,0.000000,1.761703,21.308598,14.680855,78.247741,13.208442,0.631770,0.764391,4.066804,14.460000,55.226716,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:52 PM,684.368136,91.760248,6.321971,156.467259,12.457004,51.891328,1.490298,32.002322,170.490800,0.000000,1.760356,21.304283,14.669633,78.233630,13.367203,0.631770,0.780093,4.066872,14.460000,55.220139,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:52 PM,684.411305,91.430272,6.321990,156.473531,12.457004,51.880390,1.493513,31.977707,170.530711,0.000000,1.760356,21.304283,14.669633,78.236765,13.391673,0.632739,0.781708,4.066947,14.460000,55.208493,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:53 PM,684.095304,91.805059,6.314826,156.993526,12.457004,52.279111,1.493962,31.971553,169.882984,0.000000,1.760356,21.287023,14.669633,78.496763,13.379591,0.630558,0.782613,4.067087,14.460000,55.197196,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:53 PM,683.942060,91.662477,6.313028,157.376681,12.452832,52.494029,1.479658,31.910014,169.383532,0.000000,1.760356,21.308598,14.669633,78.688341,13.351603,0.630962,0.779253,4.067222,14.460000,55.191606,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:53 PM,684.186274,91.764322,6.312423,161.146997,12.440314,52.716813,1.476091,32.070014,170.271527,0.000000,1.762556,21.299968,14.687965,80.573498,13.350367,0.630397,0.781449,4.067288,14.460000,55.185552,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:54 PM,684.340278,92.012822,6.313691,163.713120,12.457004,53.230413,1.482191,31.903861,169.799644,0.000000,1.764539,21.312913,14.704488,81.856560,13.358100,0.630154,0.784099,4.067358,14.460000,55.178989,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:54 PM,684.447465,91.686920,6.307928,166.028733,12.452832,53.682706,1.484441,31.910014,169.162678,0.000000,1.782868,21.295653,14.857233,83.014367,13.231790,0.632497,0.782936,4.067428,14.460000,55.169963,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:54 PM,684.647191,91.617666,6.307031,166.804300,12.436141,53.860495,1.485660,31.977707,169.257494,0.000000,1.782868,21.269764,14.857233,83.402150,13.182260,0.630558,0.779576,4.067497,14.460000,55.159017,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:54 PM,684.377575,91.800986,6.311573,161.583057,12.427796,54.023690,1.481890,31.953091,169.814798,0.000000,1.774460,21.308598,14.787170,80.791529,13.223781,0.631043,0.776862,4.067566,14.460000,55.148878,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:55 PM,684.189097,91.829502,6.314993,157.251244,12.431968,53.605080,1.493291,31.953091,169.905810,0.000000,1.771994,21.287023,14.766618,78.625622,13.247200,0.631447,0.776991,4.067637,14.460000,55.140041,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:55 PM,684.291650,91.898756,6.312780,159.091591,12.444486,53.800902,1.498035,32.039245,169.147349,0.000000,1.781235,21.287023,14.843626,79.545795,13.133735,0.630800,0.772856,4.067706,14.460000,55.129685,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:55 PM,684.183639,91.768395,6.314469,156.933812,12.427796,53.580250,1.497579,31.959245,169.341708,0.000000,1.777922,21.278394,14.816014,78.466906,13.126108,0.629185,0.771046,4.067781,14.460000,55.109633,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:56 PM,684.336375,91.609518,6.317174,156.950874,12.440314,53.280387,1.496136,31.897707,169.260967,0.000000,1.778676,21.287023,14.822297,78.475437,13.136740,0.632012,0.769948,4.067917,14.460000,55.089880,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:56 PM,684.331548,91.902830,6.317419,158.264978,12.431968,53.485404,1.494868,32.045399,169.395817,0.000000,1.780612,21.269764,14.838433,79.132489,13.161616,0.629993,0.776151,4.068053,14.460000,55.079756,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:56 PM,683.993209,91.650256,6.316306,157.054033,12.427796,53.260322,1.493286,31.959245,169.185318,0.000000,1.782979,21.299968,14.858156,78.527016,13.150789,0.631931,0.774923,4.068122,14.460000,55.068926,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:57 PM,684.002038,91.833576,6.316819,157.029470,12.419450,53.279603,1.489707,31.965399,169.247961,0.000000,1.783043,21.304283,14.858696,78.514735,13.056846,0.630720,0.766136,4.068193,14.460000,55.057947,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:57 PM,684.066787,91.731732,6.315988,157.752994,12.444486,53.584045,1.489395,31.922322,169.173127,0.000000,1.784798,21.299968,14.873317,78.876497,13.070710,0.629508,0.770206,4.068261,14.460000,55.045586,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:57 PM,683.821719,91.866166,6.318865,156.357216,12.415278,51.979355,1.491828,31.971553,169.030928,0.000000,1.661731,21.304283,13.847758,78.178608,14.057028,0.629912,0.771628,4.068338,14.460000,55.050920,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:58 PM,683.647388,91.752100,6.321645,156.411952,12.419450,51.979355,1.481599,31.971553,168.917581,0.000000,1.661731,21.287023,13.847758,78.205976,14.015552,0.628943,0.768462,4.068470,14.460000,55.067655,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:58 PM,683.794997,91.585076,6.323238,156.986684,12.452832,52.047566,1.480873,32.014630,169.027671,0.000000,1.680315,21.295653,14.002622,78.493342,13.860225,0.629750,0.767622,4.068538,14.460000,55.082445,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:58 PM,683.654387,91.813207,6.323516,156.675371,12.444486,52.054565,1.480933,32.033091,168.445954,0.000000,1.695200,21.287023,14.126669,78.337686,13.711360,0.630800,0.763810,4.068607,14.460000,55.093554,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:58 PM,683.531624,91.943568,6.326699,156.112657,12.465350,52.135371,1.483987,32.014630,168.336841,0.000000,1.706310,21.287023,14.219254,78.056328,13.622398,0.630639,0.764003,4.068679,14.460000,55.101492,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:59 PM,683.523957,91.870240,6.320552,156.453005,12.457004,52.368937,1.486532,32.082322,167.991589,0.000000,1.738818,21.265449,14.490151,78.226502,13.412006,0.629185,0.770077,4.068747,14.460000,55.104687,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:59 PM,683.682664,91.898756,6.322002,156.144257,12.448659,52.366578,1.482388,31.996168,167.850276,0.000000,1.743078,21.295653,14.525650,78.072129,13.462789,0.632173,0.775828,4.068826,14.460000,55.102088,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:17:59 PM,683.650903,91.764322,6.320695,155.835103,12.431968,52.395206,1.482785,32.063860,167.735613,0.000000,1.739084,21.282709,14.492363,77.917551,13.326980,0.629831,0.760773,4.068958,14.460000,55.100804,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:00 PM,683.558884,91.817281,6.342641,156.019235,12.431968,52.560485,1.482888,32.045399,167.859170,0.000000,1.722294,21.282709,14.352450,78.009618,13.510358,0.629993,0.766136,4.069025,14.460000,55.101908,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:00 PM,683.542393,91.894682,6.344186,155.973582,12.431968,52.579358,1.482185,31.934630,167.798719,0.000000,1.724191,21.291338,14.368259,77.986791,13.560918,0.632173,0.770723,4.069098,14.460000,55.107333,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:00 PM,683.526151,91.780617,6.368930,156.042103,12.431968,53.040145,1.484626,31.990014,168.629469,0.000000,1.705479,21.295653,14.212327,78.021051,13.619565,0.629347,0.764327,4.069235,14.460000,55.111997,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:01 PM,683.506010,91.625813,6.387343,156.650682,12.440314,53.227708,1.489207,31.959245,169.423596,0.000000,1.665211,21.295653,13.876760,78.325341,14.041555,0.629750,0.773179,4.069302,14.460000,55.123735,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:01 PM,683.582710,91.910978,6.387343,156.320898,12.431968,52.964703,1.484127,31.977707,169.622741,0.000000,1.666677,21.299968,13.888977,78.160449,13.845860,0.631447,0.753148,4.069373,14.460000,55.140856,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:01 PM,683.566808,91.772469,6.387343,156.075925,12.427796,52.790019,1.484320,31.953091,169.608855,0.000000,1.664934,21.304283,13.874447,78.037963,13.983094,0.629427,0.767428,4.069447,14.460000,55.171892,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:02 PM,683.760023,91.809133,6.387343,155.875373,12.444486,52.612304,1.483447,32.033091,169.459481,0.000000,1.656398,21.278394,13.803315,77.937686,14.143086,0.632093,0.773502,4.069581,14.460000,55.207850,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:02 PM,684.277553,91.719510,6.397533,160.282650,12.452832,52.089946,1.486078,32.094629,169.683378,0.000000,1.712172,21.282709,14.268103,80.141325,13.614598,0.631204,0.767428,4.069725,14.460000,55.231356,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:03 PM,683.824668,91.739879,6.397533,159.629049,12.469522,52.265377,1.484909,31.965399,170.025565,0.000000,1.661673,21.269764,13.847274,79.814524,14.045692,0.631123,0.769237,4.069864,14.460000,55.252740,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:03 PM,684.008378,91.739879,6.381465,167.661941,12.457004,52.089946,1.481934,31.928476,169.567382,0.000000,1.731049,21.287023,14.425408,83.830971,13.522436,0.630397,0.774083,4.069996,14.460000,55.261744,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:03 PM,684.177779,91.609518,6.374758,162.598283,12.448659,52.089946,1.489228,31.922322,169.258148,0.000000,1.668911,21.287023,13.907589,81.299141,14.045273,0.632981,0.773437,4.070066,14.460000,55.269885,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:04 PM,683.533748,91.756174,6.378008,168.289744,12.461177,52.089946,1.486406,31.928476,169.864310,0.000000,1.756659,21.265449,14.638823,84.144872,13.275640,0.631689,0.767557,4.070135,14.460000,55.275023,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:04 PM,683.299575,91.927273,6.378462,168.289744,12.448659,52.013383,1.505810,31.959245,169.899703,0.000000,1.762413,21.274079,14.686776,84.144872,13.215490,0.631527,0.765942,4.070206,14.460000,55.269388,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:04 PM,683.824846,91.686920,6.374893,164.765321,12.457004,52.077433,1.490996,31.940784,169.713029,0.000000,1.736273,21.265449,14.468940,82.382661,13.511679,0.633385,0.774213,4.070274,14.460000,55.262757,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:05 PM,683.600306,91.638035,6.376875,163.380576,12.473695,52.041804,1.502421,31.996168,169.813933,0.000000,1.756498,21.261134,14.637480,81.690288,13.349051,0.631608,0.775246,4.070415,14.460000,55.260224,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:05 PM,683.632118,92.090224,6.380576,163.084088,12.477868,52.087765,1.507610,31.940784,169.963801,0.000000,1.765950,21.287023,14.716254,81.542044,13.204417,0.633547,0.765554,4.070483,14.460000,55.253666,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:05 PM,683.570566,91.723584,6.389212,165.317577,12.469522,52.116479,1.508140,32.008476,170.156811,0.000000,1.771369,21.287023,14.761408,82.658789,13.110981,0.632497,0.760967,4.070559,14.460000,55.238670,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:06 PM,683.663370,91.837650,6.393201,161.472038,12.473695,52.140610,1.501692,32.051553,170.169958,0.000000,1.771369,21.265449,14.761408,80.736019,13.232268,0.632658,0.773696,4.070693,14.460000,55.230230,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:06 PM,683.164860,91.813207,6.398893,164.279319,12.486213,52.280782,1.515354,32.014630,169.622854,0.000000,1.752320,21.287023,14.602663,82.139660,13.402849,0.632820,0.776345,4.070763,14.460000,55.217877,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:07 PM,683.182238,91.923199,6.398484,164.504172,12.486213,52.412034,1.522569,31.996168,169.902526,0.000000,1.772617,21.261134,14.771806,82.252086,13.201843,0.631770,0.772339,4.070904,14.460000,55.205246,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:07 PM,683.231321,91.902830,6.400562,164.170445,12.465350,52.479717,1.528467,31.983860,170.039826,0.000000,1.766576,21.287023,14.721469,82.085222,13.308096,0.633143,0.777443,4.071041,14.460000,55.197636,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:07 PM,683.283156,91.670625,6.395325,165.023142,12.457004,53.070143,1.509405,32.088476,169.451491,0.000000,1.776006,21.295653,14.800052,82.511571,13.149209,0.630720,0.770465,4.071108,14.460000,55.188844,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:08 PM,684.030266,91.841723,6.382429,166.408182,12.448659,53.965458,1.498724,31.983860,169.373963,0.000000,1.781209,21.299968,14.843412,83.204091,13.156747,0.631366,0.774730,4.071181,14.460000,55.169148,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:08 PM,684.230756,91.629887,6.375224,166.408182,12.448659,54.284754,1.490536,32.051553,169.244911,0.000000,1.785150,21.295653,14.876250,83.204091,13.117148,0.630558,0.774406,4.071317,14.460000,55.158129,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:08 PM,683.627668,91.796912,6.377127,168.289744,12.482040,53.775820,1.500990,31.953091,168.927230,0.000000,1.778959,21.287023,14.824658,84.144872,13.133134,0.630235,0.771563,4.071386,14.460000,55.146808,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:09 PM,683.910598,91.931346,6.375806,168.289744,12.482040,53.588972,1.493480,31.916168,169.479643,0.000000,1.709056,21.312913,14.242136,84.144872,13.633277,0.631608,0.766394,4.071458,14.460000,55.142623,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:09 PM,683.764670,91.927273,6.376906,167.377472,12.482040,53.274676,1.480857,32.002322,169.475738,0.000000,1.722691,21.274079,14.355755,83.688736,13.550694,0.630154,0.770465,4.071601,14.460000,55.151351,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:10 PM,683.428389,91.923199,6.386256,166.132759,12.473695,52.238819,1.490731,31.983860,169.214190,0.000000,1.732093,21.287023,14.434105,83.066380,13.330564,0.632173,0.753213,4.071737,14.460000,55.154876,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:10 PM,683.448051,91.776543,6.381951,166.216890,12.477868,51.992756,1.486126,31.983860,169.489823,0.000000,1.731133,21.269764,14.426109,83.108445,13.413225,0.631204,0.762000,4.071873,14.460000,55.155697,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:10 PM,683.137461,91.841723,6.381214,165.787435,12.469522,51.702878,1.497939,32.051553,169.915835,0.000000,1.731372,21.299968,14.428101,82.893718,13.495965,0.632497,0.769496,4.071941,14.460000,55.156651,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:11 PM,683.079391,91.715436,6.381156,165.777519,12.486213,51.702878,1.498296,32.033091,169.946071,0.000000,1.729719,21.282709,14.414326,82.888760,13.414228,0.632173,0.759997,4.072013,14.460000,55.158811,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:11 PM,683.195531,91.629887,6.381272,165.797352,12.482040,51.702878,1.497583,32.008476,169.885599,0.000000,1.733025,21.282709,14.441876,82.898676,13.428720,0.631043,0.765296,4.072153,14.460000,55.160567,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:11 PM,683.466737,91.776543,6.426261,165.269242,12.452832,51.702878,1.492309,32.033091,169.409755,0.000000,1.723600,21.282709,14.363333,82.634621,13.618678,0.632173,0.776216,4.072290,14.460000,55.162248,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:12 PM,683.638708,91.772469,6.443513,165.399688,12.448659,51.702878,1.493042,31.977707,169.778849,0.000000,1.705882,21.282709,14.215683,82.699844,13.650597,0.631689,0.765490,4.072365,14.460000,55.171763,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:12 PM,683.834560,91.752100,6.445719,165.323476,12.444486,51.758260,1.492337,31.971553,170.095853,0.000000,1.732286,21.282709,14.435719,82.661738,13.554119,0.631850,0.776926,4.072502,14.460000,55.179037,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:13 PM,683.833331,92.045412,6.450522,165.335691,12.457004,51.973294,1.492570,32.014630,170.846595,0.000000,1.680964,21.282709,14.008034,82.667845,13.995333,0.633062,0.778477,4.072640,14.460000,55.192256,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:13 PM,683.660750,91.735805,6.450522,165.929238,12.461177,51.873404,1.501437,32.002322,170.681948,0.000000,1.704999,21.261134,14.208327,82.964619,13.736776,0.631447,0.773825,4.072777,14.460000,55.201630,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
