Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:18:13 PM,683.671884,91.947642,6.450522,165.949765,12.457004,51.863660,1.502095,31.922322,170.758327,0.000000,1.701951,21.269764,14.182924,82.974882,13.842846,0.631366,0.782225,4.072844,14.460000,55.209592,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:14 PM,683.811080,91.552485,6.450522,165.751288,12.444486,52.302812,1.509703,32.039245,170.585175,0.000000,1.715783,21.282709,14.298192,82.875644,13.585477,0.632900,0.765683,4.072920,14.460000,55.221461,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:14 PM,683.480147,92.151330,6.450522,165.720067,12.440314,52.775246,1.509714,32.063860,170.529005,0.000000,1.732188,21.252504,14.434902,82.860034,13.618921,0.631527,0.783905,4.073055,14.460000,55.223969,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:14 PM,683.082222,91.764322,6.448484,165.884032,12.436141,53.411571,1.517348,31.965399,170.288189,0.000000,1.792411,21.256819,14.936760,82.942016,13.174859,0.632335,0.784551,4.073122,14.460000,55.217400,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:15 PM,683.323734,91.523969,6.451911,165.700503,12.461177,53.595687,1.511180,32.051553,169.307890,0.000000,1.753601,21.278394,14.613342,82.850252,13.450014,0.631447,0.783711,4.073195,14.460000,55.200225,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:15 PM,683.303719,91.707289,6.451619,166.041518,12.440314,53.464046,1.508421,31.940784,170.304168,0.000000,1.738073,21.274079,14.483940,83.020759,13.537805,0.632012,0.779769,4.073331,14.460000,55.197718,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:16 PM,683.336020,91.923199,6.453814,166.073222,12.427796,53.412599,1.507644,32.033091,169.919377,0.000000,1.715643,21.287023,14.297022,83.036611,13.731901,0.632739,0.780803,4.073403,14.460000,55.201712,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:16 PM,682.693407,91.935420,6.449312,166.206976,12.431968,53.466691,1.508037,31.916168,169.500826,0.000000,1.790969,21.295653,14.924742,83.103488,13.020712,0.631689,0.767493,4.073545,14.460000,55.193673,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:16 PM,683.208010,91.939494,6.444870,166.361545,12.427796,53.059854,1.505871,32.039245,168.779792,0.000000,1.773657,21.274079,14.780471,83.180772,13.142494,0.631447,0.767170,4.073678,14.460000,55.182337,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:17 PM,683.280824,91.825428,6.446689,165.858347,12.406932,52.642010,1.513743,32.076168,168.897600,0.000000,1.774036,21.252504,14.783637,82.929174,13.159711,0.630477,0.770271,4.073750,14.460000,55.173820,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:17 PM,683.122878,91.556559,6.443221,165.525429,12.411105,52.486648,1.512997,32.033091,168.852608,0.000000,1.774318,21.278394,14.785981,82.762714,13.189641,0.631366,0.772791,4.073816,14.460000,55.164689,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:17 PM,683.238152,91.743953,6.444970,165.065520,12.419450,52.397252,1.514446,32.070014,169.094929,0.000000,1.774525,21.282709,14.787706,82.532760,13.182337,0.632173,0.771370,4.073886,14.460000,55.155647,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:17 PM,683.362211,91.536190,6.443507,165.438931,12.411105,52.336571,1.512354,31.971553,169.139986,0.000000,1.774675,21.274079,14.788957,82.719465,13.191235,0.631043,0.773566,4.073956,14.460000,55.146526,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:18 PM,683.366876,91.735805,6.443353,165.414536,12.431968,52.317507,1.512740,32.026937,169.100527,0.000000,1.774979,21.291338,14.791492,82.707268,13.172442,0.629993,0.772856,4.074024,14.460000,55.137280,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:18 PM,683.370105,91.780617,6.441241,165.873015,12.427796,52.054172,1.510572,31.910014,169.105639,0.000000,1.772537,21.261134,14.771138,82.936507,13.115863,0.631285,0.763616,4.074094,14.460000,55.128498,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:18 PM,683.469907,91.764322,6.441740,166.091241,12.427796,52.052010,1.498699,31.928476,169.038698,0.000000,1.773039,21.265449,14.775325,83.045620,13.168481,0.633143,0.767751,4.074162,14.460000,55.119414,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:18 PM,683.452567,91.825428,6.441377,166.246517,12.431968,51.893997,1.499681,32.070014,169.075826,0.000000,1.771689,21.287023,14.764073,83.123258,13.228664,0.631043,0.775182,4.074236,14.460000,55.111156,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:19 PM,683.452567,91.678772,6.441377,166.246517,12.440314,51.893997,1.499681,32.076168,169.075826,0.000000,1.771689,21.278394,14.764073,83.123258,13.220002,0.631285,0.774019,4.074302,14.460000,55.102709,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:19 PM,683.856029,91.927273,6.441317,166.706943,12.436141,51.783694,1.479436,31.983860,169.601232,0.000000,1.763023,21.287023,14.691856,83.353472,13.251694,0.632416,0.769367,4.074371,14.460000,55.095239,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:19 PM,683.546347,91.943568,6.443741,165.916146,12.423623,51.854919,1.497578,31.953091,169.126488,0.000000,1.710710,21.291338,14.255915,82.958073,13.719878,0.631123,0.777120,4.074441,14.460000,55.094871,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:19 PM,683.991854,91.743953,6.448631,165.455729,12.419450,52.146242,1.502088,31.971553,169.403399,0.000000,1.687957,21.282709,14.066307,82.727865,13.901147,0.631204,0.776668,4.074511,14.460000,55.103181,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:20 PM,683.882407,91.898756,6.440752,166.691751,12.419450,52.183446,1.491943,31.940784,169.830304,0.000000,1.714207,21.265449,14.285059,83.345875,13.690316,0.632900,0.775182,4.074580,14.460000,55.111038,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:20 PM,683.846949,91.650256,6.440898,166.340397,12.419450,52.426475,1.485520,32.014630,169.738967,0.000000,1.730924,21.274079,14.424370,83.170199,13.449372,0.632335,0.764456,4.074649,14.460000,55.114226,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:20 PM,683.433138,91.813207,6.444567,165.855520,12.423623,52.548669,1.491855,31.990014,169.534167,0.000000,1.739410,21.299968,14.495081,82.927760,13.511302,0.631043,0.779059,4.074726,14.460000,55.114238,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:21 PM,683.183444,91.902830,6.443750,165.226613,12.440314,52.549010,1.488175,32.014630,170.211507,0.000000,1.732716,21.299968,14.439301,82.613307,13.609644,0.631770,0.783129,4.074859,14.460000,55.114036,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:21 PM,683.452437,91.931346,6.448554,165.463645,12.427796,52.873500,1.493348,31.990014,169.795385,0.000000,1.731150,21.269764,14.426253,82.731822,13.581830,0.630962,0.779769,4.074930,14.460000,55.115543,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:22 PM,683.230448,91.743953,6.443453,165.708922,12.419450,53.071251,1.488703,31.990014,170.262478,0.000000,1.728937,21.299968,14.407809,82.854461,13.631451,0.632497,0.781579,4.075070,14.460000,55.117954,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:22 PM,683.357939,91.735805,6.445108,165.816641,12.415278,53.265256,1.491966,31.990014,170.000363,0.000000,1.736734,21.287023,14.472780,82.908321,13.560335,0.630235,0.782806,4.075209,14.460000,55.119025,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:22 PM,683.210519,92.004674,6.447239,165.865858,12.423623,53.476392,1.493089,32.002322,169.903307,0.000000,1.754863,21.265449,14.623860,82.932929,13.419322,0.632981,0.779963,4.075345,14.460000,55.116565,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:23 PM,683.429849,92.037265,6.449280,165.715829,12.444486,53.408576,1.494271,32.057706,169.993956,0.000000,1.767905,21.269764,14.732542,82.857914,13.287282,0.630962,0.778477,4.075414,14.460000,55.110500,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:23 PM,683.532691,91.817281,6.446766,165.767946,12.440314,53.302664,1.495861,32.057706,170.005799,0.000000,1.778429,21.274079,14.820244,82.883973,13.221821,0.632497,0.778348,4.075482,14.460000,55.100899,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:23 PM,683.409070,91.772469,6.444724,165.891595,12.436141,53.135791,1.496132,32.063860,169.907325,0.000000,1.785656,21.299968,14.880464,82.945798,13.159871,0.632497,0.777443,4.075559,14.460000,55.080338,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:24 PM,683.367256,91.821355,6.446161,165.575946,12.419450,53.136699,1.497908,32.039245,169.893392,0.000000,1.794240,21.299968,14.952001,82.787973,13.043490,0.630558,0.773631,4.075690,14.460000,55.067510,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:24 PM,683.582723,91.707289,6.443550,166.326554,12.431968,52.452771,1.507017,32.082322,169.773215,0.000000,1.762720,21.269764,14.689336,83.163277,13.281613,0.630881,0.773825,4.075761,14.460000,55.057141,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:24 PM,683.676087,91.515822,6.442905,166.101724,12.423623,52.334211,1.508691,32.039245,169.717186,0.000000,1.734665,21.274079,14.455540,83.050862,13.477797,0.630558,0.772210,4.075832,14.460000,55.051029,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:25 PM,683.301615,91.678772,6.443942,165.919304,12.427796,52.106960,1.514896,32.014630,169.884191,0.000000,1.730118,21.274079,14.417653,82.959652,13.457039,0.630800,0.766136,4.075969,14.460000,55.051704,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:25 PM,683.760993,91.707289,6.442191,166.505244,12.423623,52.009130,1.507585,32.026937,169.736632,0.000000,1.742640,21.282709,14.521999,83.252622,13.358646,0.631204,0.765554,4.076041,14.460000,55.051437,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:25 PM,683.574363,91.800986,6.444956,166.514828,12.415278,51.886110,1.515879,32.106937,169.758450,0.000000,1.745492,21.243875,14.545766,83.257414,13.319543,0.631204,0.763745,4.076107,14.460000,55.049351,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:25 PM,683.425562,91.727658,6.447537,166.625778,12.415278,51.950883,1.506548,32.008476,169.418460,0.000000,1.759127,21.265449,14.659395,83.312889,13.147735,0.630558,0.757154,4.076178,14.460000,55.045465,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:26 PM,683.391539,91.715436,6.447622,166.789427,12.419450,51.873018,1.497281,31.959245,169.348920,0.000000,1.760728,21.291338,14.672732,83.394713,13.289608,0.632012,0.771951,4.076245,14.460000,55.039191,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:26 PM,683.202807,91.809133,6.444436,166.893644,12.436141,51.732652,1.491385,32.008476,169.705306,0.000000,1.765269,21.248189,14.710574,83.446822,13.250847,0.630558,0.772920,4.076323,14.460000,55.026654,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:27 PM,683.033530,91.617666,6.445740,166.933421,12.402760,51.732652,1.492845,32.014630,169.547285,0.000000,1.770511,21.252504,14.754258,83.466711,13.092093,0.629750,0.761031,4.076457,14.460000,55.011669,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:27 PM,683.184188,91.817281,6.445369,167.118906,12.402760,51.732652,1.488246,31.983860,169.725855,0.000000,1.772158,21.282709,14.767980,83.559453,13.236558,0.631285,0.776151,4.076598,14.460000,54.994974,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:28 PM,683.420842,91.581002,6.454008,167.301924,12.440314,51.859993,1.479532,32.088476,169.956982,0.000000,1.760629,21.282709,14.671908,83.650962,13.317574,0.630881,0.775957,4.076735,14.460000,54.980363,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:28 PM,682.761514,91.715436,6.451501,167.010774,12.423623,52.085099,1.487051,32.045399,169.833013,0.000000,1.767881,21.278394,14.732340,83.505387,13.261727,0.628943,0.777766,4.076875,14.460000,54.966936,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:28 PM,682.517419,91.821355,6.446557,166.592917,12.431968,52.620010,1.485200,31.990014,170.100558,0.000000,1.767075,21.269764,14.725623,83.296459,13.299162,0.631366,0.778671,4.077013,14.460000,54.959704,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:29 PM,682.465883,91.756174,6.446501,166.575812,12.431968,52.669737,1.484418,31.959245,170.142466,0.000000,1.766712,21.287023,14.722601,83.287906,13.394544,0.630073,0.789785,4.077080,14.460000,54.952103,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:29 PM,682.624808,91.898756,6.446810,166.556019,12.427796,52.868793,1.498205,32.033091,170.189662,0.000000,1.762361,21.243875,14.686340,83.278009,13.361163,0.629508,0.783323,4.077152,14.460000,54.938550,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:30 PM,683.103547,91.760248,6.494438,166.566376,12.423623,53.806442,1.491399,31.922322,169.503557,0.000000,1.751180,21.274079,14.593164,83.283188,13.469072,0.630073,0.785132,4.077290,14.460000,54.928328,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:30 PM,682.818003,91.870240,6.506615,166.408182,12.419450,53.840429,1.489962,31.983860,169.355597,0.000000,1.754388,21.278394,14.619901,83.204091,13.439837,0.629266,0.785456,4.077434,14.460000,54.920414,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:30 PM,682.846783,91.980232,6.511262,166.408182,12.427796,53.942374,1.489962,32.033091,169.309556,0.000000,1.752055,21.252504,14.600462,83.204091,13.395035,0.628943,0.779188,4.077567,14.460000,54.916327,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:31 PM,683.058158,91.805059,6.517173,167.048704,12.444486,53.455959,1.499320,31.965399,169.467584,0.000000,1.741938,21.248189,14.516151,83.524352,13.526930,0.630073,0.783711,4.077636,14.460000,54.913566,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:31 PM,682.786101,91.862092,6.512951,166.886873,12.423623,53.243553,1.497302,31.983860,169.464634,0.000000,1.745331,21.265449,14.544428,83.443437,13.366891,0.629831,0.769948,4.077706,14.460000,54.911628,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:31 PM,682.400924,91.711363,6.513631,166.913113,12.423623,53.242220,1.491315,32.039245,169.362570,0.000000,1.741402,21.278394,14.511683,83.456557,13.364740,0.629104,0.767299,4.077775,14.460000,54.909754,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:31 PM,682.430571,91.760248,6.514717,166.499411,12.427796,53.262809,1.487624,32.070014,169.343431,0.000000,1.741588,21.256819,14.513232,83.249706,13.456994,0.628297,0.777896,4.077844,14.460000,54.908239,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:32 PM,682.393872,91.772469,6.516551,166.487178,12.436141,53.272608,1.487326,32.113091,169.311495,0.000000,1.741021,21.278394,14.508510,83.243589,13.474209,0.629185,0.778348,4.077917,14.460000,54.905458,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:32 PM,682.369395,91.711363,6.498852,166.834599,12.419450,52.560209,1.476855,31.934630,169.335031,0.000000,1.736875,21.278394,14.473955,83.417299,13.459875,0.630477,0.772210,4.078053,14.460000,54.904536,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:33 PM,682.692767,91.776543,6.515442,166.352077,12.406932,52.383825,1.485927,32.045399,169.225441,0.000000,1.695510,21.239560,14.129246,83.176038,13.798892,0.629427,0.774342,4.078128,14.460000,54.913192,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:33 PM,682.636703,91.878387,6.513916,166.438349,12.427796,52.052979,1.488326,32.020783,169.026255,0.000000,1.661816,21.256819,13.848467,83.219174,14.030712,0.631043,0.767945,4.078263,14.460000,54.939430,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:33 PM,683.331513,92.159478,6.503823,165.113224,12.431968,52.030429,1.482242,32.063860,169.457822,0.000000,1.700733,21.261134,14.172774,82.556612,13.742424,0.630639,0.771693,4.078402,14.460000,54.951400,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:34 PM,682.881987,91.662477,6.506660,165.409243,12.431968,51.936820,1.476212,32.106937,169.707752,0.000000,1.703775,21.261134,14.198122,82.704622,13.765294,0.630962,0.776216,4.078468,14.460000,54.959606,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:34 PM,682.890038,91.682846,6.511073,165.793569,12.431968,51.864511,1.485121,31.977707,169.090318,0.000000,1.704961,21.261134,14.208008,82.896784,13.701554,0.629427,0.772210,4.078543,14.460000,54.973308,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:34 PM,682.991464,91.772469,6.511051,166.027841,12.406932,51.864511,1.506642,32.051553,168.882137,0.000000,1.727963,21.269764,14.399696,83.013921,13.624797,0.629912,0.782677,4.078678,14.460000,54.977638,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:35 PM,683.016826,91.963937,6.511488,166.014895,12.444486,51.864511,1.508181,31.996168,168.844111,0.000000,1.728624,21.265449,14.405196,83.007447,13.599192,0.629670,0.780803,4.078747,14.460000,54.979301,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:35 PM,683.136254,91.800986,6.502409,166.374487,12.440314,51.864511,1.484575,31.990014,169.723142,0.000000,1.746318,21.269764,14.552653,83.187243,13.451221,0.629508,0.779899,4.078819,14.460000,54.978264,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:35 PM,683.122927,91.735805,6.505064,166.144154,12.440314,51.945744,1.487457,31.996168,169.464434,0.000000,1.744473,21.269764,14.537273,83.072077,13.423473,0.630154,0.774859,4.078954,14.460000,54.975895,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:36 PM,683.068490,91.727658,6.504993,166.048379,12.406932,51.864511,1.493569,32.008476,169.495768,0.000000,1.753841,21.248189,14.615342,83.024190,13.414709,0.629670,0.781966,4.079026,14.460000,54.972649,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:36 PM,683.088989,91.682846,6.504998,166.041288,12.398587,51.864511,1.493967,31.996168,169.496951,0.000000,1.755440,21.265449,14.628668,83.020644,13.383931,0.629912,0.779769,4.079094,14.460000,54.968166,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:36 PM,682.828671,91.719510,6.511434,166.101543,12.394414,52.436833,1.494367,31.983860,169.630456,0.000000,1.760030,21.282709,14.666920,83.050771,13.390632,0.630235,0.783840,4.079163,14.460000,54.962990,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:36 PM,682.991544,91.931346,6.511931,165.817580,12.402760,54.314735,1.481165,32.014630,169.713732,0.000000,1.751524,21.239560,14.596031,82.908790,13.464583,0.630397,0.784616,4.079233,14.460000,54.957982,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:37 PM,683.052250,91.690994,6.513668,165.678486,12.406932,54.421266,1.481314,32.008476,169.953478,0.000000,1.754416,21.269764,14.620130,82.839243,13.470471,0.629993,0.787976,4.079305,14.460000,54.954048,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:37 PM,683.093819,91.723584,6.512494,165.795603,12.431968,54.031585,1.476778,32.057706,169.853273,0.000000,1.757301,21.269764,14.644173,82.897802,13.363326,0.629104,0.779899,4.079372,14.460000,54.949093,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:37 PM,682.961055,91.735805,6.513349,165.946173,12.431968,53.682841,1.475666,31.959245,169.498787,0.000000,1.759712,21.252504,14.664264,82.973087,13.344712,0.629912,0.779059,4.079444,14.460000,54.943719,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:37 PM,682.849958,91.788764,6.513342,165.634880,12.440314,53.766201,1.483188,32.070014,169.699684,0.000000,1.759137,21.269764,14.659474,82.817440,13.267498,0.630154,0.770206,4.079513,14.460000,54.937887,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:38 PM,682.728442,91.821355,6.513857,166.060816,12.436141,53.339822,1.485968,32.020783,169.484716,0.000000,1.759195,21.222300,14.659954,83.030408,13.328586,0.629347,0.777508,4.079586,14.460000,54.927236,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:38 PM,682.815272,91.642109,6.514712,166.405494,12.444486,53.085190,1.490828,32.088476,169.376622,0.000000,1.755518,21.256819,14.629320,83.202747,13.284417,0.629831,0.769431,4.079718,14.460000,54.921883,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:39 PM,682.749457,91.813207,6.512683,166.098721,12.431968,52.799166,1.496304,32.045399,169.686973,0.000000,1.752884,21.248189,14.607370,83.049360,13.360593,0.629993,0.775182,4.079792,14.460000,54.912823,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:39 PM,682.715278,91.589149,6.514965,165.992037,12.440314,52.922285,1.496156,32.063860,169.615682,0.000000,1.751872,21.252504,14.598931,82.996019,13.304693,0.630154,0.768333,4.079935,14.460000,54.905284,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:39 PM,682.568857,91.776543,6.517583,166.098861,12.444486,52.639518,1.499350,32.082322,169.455384,0.000000,1.749694,21.274079,14.580782,83.049430,13.336794,0.629589,0.770530,4.080065,14.460000,54.901403,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:40 PM,682.756541,91.752100,6.513545,166.102447,12.448659,52.920939,1.490757,32.100783,169.798538,0.000000,1.751394,21.261134,14.594948,83.051223,13.314166,0.630316,0.768785,4.080141,14.460000,54.894413,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
