Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:18:40 PM,682.531509,91.829502,6.547455,166.761084,12.423623,51.846587,1.504951,32.008476,169.461064,0.000000,1.753043,21.274079,14.608689,83.380542,13.272462,0.628539,0.767493,4.080277,14.460000,54.890410,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:41 PM,682.726493,91.756174,6.554075,166.272607,12.423623,52.288806,1.503121,32.045399,169.586162,0.000000,1.750067,21.274079,14.583895,83.136303,13.349793,0.629831,0.771951,4.080403,14.460000,54.882915,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:41 PM,682.900649,91.959863,6.586076,165.418441,12.440314,51.891160,1.494766,32.039245,169.446687,0.000000,1.739744,21.235245,14.497863,82.709221,13.426846,0.629670,0.771886,4.080486,14.460000,54.880761,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:41 PM,682.541050,91.621740,6.593183,165.263269,12.448659,52.025281,1.506029,32.094629,169.784581,0.000000,1.733439,21.248189,14.445326,82.631634,13.474437,0.628054,0.773373,4.080551,14.460000,54.880412,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:42 PM,683.006601,91.503600,6.593183,164.545851,12.448659,52.188686,1.494324,32.008476,169.754827,0.000000,1.726109,21.261134,14.384242,82.272925,13.492040,0.629508,0.767816,4.080627,14.460000,54.882861,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:42 PM,682.421158,91.723584,6.593183,166.211342,12.419450,52.221655,1.498068,31.996168,169.722763,0.000000,1.734021,21.239560,14.450173,83.105671,13.482493,0.629104,0.773631,4.080763,14.460000,54.885202,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:42 PM,682.397741,91.988379,6.593183,166.877674,12.440314,52.477292,1.496550,32.051553,169.694449,0.000000,1.743965,21.235245,14.533045,83.438837,13.438803,0.629670,0.776539,4.080899,14.460000,54.884244,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:43 PM,682.665326,92.094297,6.593183,166.409982,12.427796,52.483887,1.490810,31.983860,169.684651,0.000000,1.739980,21.261134,14.499834,83.204991,13.412643,0.629024,0.771240,4.080975,14.460000,54.881260,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:43 PM,682.502608,91.756174,6.582484,167.024916,12.427796,52.841517,1.493707,32.063860,169.330074,0.000000,1.733842,21.230930,14.448687,83.512458,13.506550,0.629266,0.775828,4.081108,14.460000,54.880867,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:43 PM,682.278058,91.784691,6.586926,167.149047,12.415278,53.009528,1.487081,32.002322,168.950334,0.000000,1.750309,21.261134,14.585908,83.574523,13.372100,0.629912,0.774406,4.081178,14.460000,54.879194,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:44 PM,683.040192,91.715436,6.579593,166.609947,12.419450,53.159659,1.498900,32.026937,168.839617,0.000000,1.747628,21.256819,14.563564,83.304973,13.389535,0.627650,0.776345,4.081250,14.460000,54.872961,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:44 PM,682.966353,91.552485,6.576498,166.337620,12.436141,53.123923,1.512850,32.045399,168.886617,0.000000,1.750426,21.248189,14.586881,83.168810,13.245548,0.628862,0.762259,4.081386,14.460000,54.869747,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:44 PM,683.068237,91.980232,6.571814,165.802294,12.402760,53.450794,1.515002,32.002322,168.743455,0.000000,1.747855,21.248189,14.565461,82.901147,13.339425,0.629104,0.769819,4.081456,14.460000,54.866198,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:45 PM,682.997750,91.678772,6.569537,166.118711,12.411105,52.911636,1.502980,32.033091,168.870128,0.000000,1.757418,21.265449,14.645148,83.059355,13.272511,0.626277,0.773243,4.081531,14.460000,54.858558,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:45 PM,682.793371,91.984305,6.572794,166.028797,12.411105,53.130226,1.513109,32.143860,168.669936,0.000000,1.755892,21.230930,14.632437,83.014399,13.242948,0.629831,0.765360,4.081663,14.460000,54.853532,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:45 PM,682.822021,91.597297,6.575203,165.171577,12.423623,52.000623,1.492459,32.076168,168.902526,0.000000,1.719911,21.261134,14.332594,82.585789,13.553495,0.629024,0.769625,4.081734,14.460000,54.852922,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:46 PM,682.572012,91.813207,6.581481,165.810263,12.411105,52.000623,1.483368,32.106937,169.406009,0.000000,1.677346,21.243875,13.977885,82.905132,13.863246,0.627650,0.767557,4.081802,14.460000,54.861367,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:46 PM,682.536506,92.000601,6.582437,165.765030,12.406932,52.017173,1.479208,32.063860,169.365106,0.000000,1.671769,21.226615,13.931412,82.882515,13.857958,0.628620,0.761419,4.081872,14.460000,54.876586,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:46 PM,682.456339,91.719510,6.585550,165.853976,12.402760,52.298213,1.488862,32.033091,169.737717,0.000000,1.671106,21.256819,13.925883,82.926988,13.962218,0.630316,0.769625,4.081947,14.460000,54.905397,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:47 PM,682.605645,91.894682,6.584235,165.573126,12.398587,52.676363,1.483732,31.990014,169.576320,0.000000,1.671106,21.265449,13.925883,82.786563,13.958190,0.628943,0.770594,4.082082,14.460000,54.935130,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:47 PM,682.768384,91.813207,6.582306,166.499493,12.406932,52.230964,1.472762,32.070014,168.816831,0.000000,1.671106,21.256819,13.925883,83.249746,13.901964,0.629508,0.764391,4.082274,14.460000,54.964744,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:48 PM,682.487438,91.731732,6.576972,166.124383,12.419450,52.210406,1.482429,32.026937,168.687551,0.000000,1.699442,21.252504,14.162013,83.062192,13.720706,0.630397,0.768656,4.082362,14.460000,54.987894,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:48 PM,682.722289,91.890609,6.576045,165.895028,12.423623,52.367777,1.496898,32.100783,168.603923,0.000000,1.681458,21.217985,14.012148,82.947514,13.917090,0.630235,0.773825,4.082500,14.460000,55.008618,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:49 PM,682.704484,91.837650,6.571981,166.336932,12.415278,52.147179,1.491080,32.008476,168.564829,0.000000,1.712144,21.235245,14.267867,83.168466,13.678822,0.630477,0.774730,4.082638,14.460000,55.026456,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:49 PM,682.086255,91.519895,6.576655,166.763818,12.415278,52.113925,1.496541,31.977707,168.878789,0.000000,1.715599,21.248189,14.296659,83.381909,13.587876,0.629508,0.769173,4.082778,14.460000,55.036211,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:50 PM,682.566493,91.939494,6.568069,166.140278,12.415278,52.168058,1.484765,32.008476,168.783806,0.000000,1.750931,21.243875,14.591093,83.070139,13.380418,0.632577,0.773114,4.082916,14.460000,55.037102,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:50 PM,682.462073,91.968010,6.564254,165.982922,12.419450,52.123423,1.498999,32.020783,169.538716,0.000000,1.730443,21.248189,14.420361,82.991461,13.515033,0.630881,0.772339,4.083056,14.460000,55.034609,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:51 PM,682.448648,91.690994,6.563195,165.985554,12.440314,52.106269,1.499442,32.008476,169.572199,0.000000,1.732982,21.243875,14.441518,82.992777,13.571824,0.631931,0.779253,4.083192,14.460000,55.035435,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:51 PM,682.669712,91.796912,6.600542,166.222497,12.444486,52.125554,1.487898,32.088476,169.768377,0.000000,1.751382,21.235245,14.594854,83.111248,13.414325,0.631527,0.778089,4.083264,14.460000,55.032229,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:51 PM,682.421800,91.898756,6.561078,165.990817,12.431968,52.071960,1.500328,32.057706,169.639167,0.000000,1.738060,21.226615,14.483832,82.995409,13.459525,0.632497,0.771111,4.083400,14.460000,55.030064,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:52 PM,682.932250,91.902830,6.644784,166.273501,12.444486,52.346515,1.478935,32.094629,170.350188,0.000000,1.759969,21.252504,14.666412,83.136751,13.356219,0.631850,0.778542,4.083468,14.460000,55.026821,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:52 PM,682.932250,91.589149,6.646171,165.689156,12.436141,52.502131,1.481788,31.971553,170.458586,0.000000,1.757670,21.217985,14.647247,82.844578,13.309055,0.630720,0.772856,4.083540,14.460000,55.015930,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:52 PM,682.506496,91.841723,6.646171,165.415134,12.444486,55.432727,1.512110,32.070014,170.398943,0.000000,1.758632,21.235245,14.655263,82.707567,13.348927,0.632335,0.776216,4.083677,14.460000,55.010596,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:53 PM,682.399060,91.674699,6.646171,167.189101,12.419450,55.978740,1.498440,31.959245,170.177136,0.000000,1.744683,21.239560,14.539022,83.594550,13.465993,0.631285,0.778348,4.083748,14.460000,55.006669,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:53 PM,682.988281,91.625813,6.641813,167.178167,12.415278,53.888608,1.487814,32.051553,169.503385,0.000000,1.750433,21.226615,14.586944,83.589083,13.430520,0.631043,0.779511,4.083818,14.460000,55.000935,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:54 PM,683.321200,91.638035,6.630505,166.349788,12.415278,53.727019,1.477870,32.125399,169.582998,0.000000,1.745011,21.265449,14.541758,83.174894,13.413162,0.630154,0.774213,4.083958,14.460000,54.995209,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:54 PM,683.174408,91.788764,6.630058,165.930153,12.419450,53.750200,1.486633,32.082322,169.443441,0.000000,1.754358,21.243875,14.619652,82.965076,13.329265,0.631366,0.771693,4.084096,14.460000,54.988540,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:54 PM,682.872572,91.678772,6.630174,166.880817,12.398587,53.910585,1.480797,32.033091,169.709266,0.000000,1.749621,21.230930,14.580173,83.440408,13.269646,0.630235,0.762776,4.084233,14.460000,54.984640,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:55 PM,682.233006,91.552485,6.633024,166.519004,12.411105,53.445170,1.480261,32.051553,169.599766,0.000000,1.748927,21.256819,14.574393,83.259502,13.169152,0.630639,0.751274,4.084303,14.460000,54.981408,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:55 PM,681.832440,91.593223,6.634957,166.413784,12.431968,53.298039,1.476412,32.033091,169.921908,0.000000,1.747019,21.243875,14.558494,83.206892,13.282162,0.631608,0.760644,4.084373,14.460000,54.978310,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:55 PM,681.772367,91.866166,6.635167,166.420513,12.448659,53.266797,1.475740,32.076168,169.917512,0.000000,1.746642,21.235245,14.555346,83.210256,13.282877,0.631123,0.760902,4.084445,14.460000,54.973044,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:56 PM,680.972618,91.723584,6.653802,165.780994,12.431968,52.562085,1.500662,32.014630,169.550302,0.000000,1.747158,21.252504,14.559653,82.890497,13.260456,0.632093,0.757994,4.084580,14.460000,54.970325,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:56 PM,680.972618,91.642109,6.654108,165.987561,12.419450,52.562085,1.488633,31.971553,170.032024,0.000000,1.734484,21.205040,14.454030,82.993781,13.354253,0.631770,0.757994,4.084649,14.460000,54.968986,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:56 PM,681.197848,91.581002,6.655138,166.257657,12.448659,52.557832,1.497972,31.983860,169.817841,0.000000,1.723531,21.230930,14.362761,83.128828,13.427242,0.630477,0.758059,4.084721,14.460000,54.971823,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:57 PM,681.494777,91.699141,6.642757,166.856808,12.457004,52.557832,1.478774,32.026937,169.868328,0.000000,1.718915,21.230930,14.324292,83.428404,13.421326,0.631123,0.753084,4.084858,14.460000,54.975124,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:57 PM,682.038447,91.674699,6.646708,166.761963,12.444486,52.249172,1.491876,32.045399,169.777903,0.000000,1.718915,21.209355,14.324292,83.380982,13.499796,0.631850,0.760450,4.084930,14.460000,54.982769,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:58 PM,682.512329,91.878387,6.645552,166.827054,12.431968,52.280544,1.504041,32.008476,169.517033,0.000000,1.718915,21.213670,14.324292,83.413527,13.416627,0.631608,0.752114,4.085072,14.460000,54.990203,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:58 PM,682.635574,91.894682,6.651400,166.916663,12.427796,51.865009,1.499638,32.033091,169.745057,0.000000,1.723324,21.243875,14.361029,83.458331,13.431204,0.630073,0.758705,4.085208,14.460000,54.996720,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:59 PM,682.685589,91.756174,6.651987,166.979993,12.431968,51.798893,1.499962,32.119245,169.754844,0.000000,1.722018,21.226615,14.350146,83.489997,13.422160,0.631447,0.755345,4.085347,14.460000,55.002417,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:59 PM,682.936916,91.959863,6.647665,167.210982,12.448659,51.779157,1.518259,32.063860,169.763991,0.000000,1.740282,21.222300,14.502348,83.605491,13.311926,0.629993,0.759997,4.085483,14.460000,55.003348,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:59 PM,682.940998,91.646182,6.645807,167.160806,12.448659,51.540409,1.519666,32.131553,169.768043,0.000000,1.763568,21.209355,14.696397,83.580403,13.194321,0.630397,0.765748,4.085552,14.460000,54.999438,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:18:59 PM,682.348486,91.910978,6.648283,166.110682,12.473695,51.873193,1.511093,32.070014,169.539552,0.000000,1.769823,21.235245,14.748522,83.055341,13.107377,0.632254,0.759610,4.085623,14.460000,54.992204,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:00 PM,682.947501,91.727658,6.643335,165.890752,12.457004,51.876990,1.506173,32.131553,169.273586,0.000000,1.774595,21.239560,14.788292,82.945376,13.148894,0.630800,0.769237,4.085691,14.460000,54.983670,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:00 PM,682.672788,92.053560,6.642648,166.138171,12.465350,51.885536,1.501325,32.051553,169.984068,0.000000,1.775012,21.222300,14.791767,83.069085,13.141103,0.630881,0.768656,4.085760,14.460000,54.973805,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:00 PM,682.466247,91.768395,6.640318,168.955482,12.473695,52.007287,1.486771,32.020783,170.376728,0.000000,1.775012,21.217985,14.791767,84.477741,13.133064,0.631770,0.766911,4.085834,14.460000,54.965290,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:00 PM,682.569041,91.682846,6.640697,167.910953,12.461177,52.016435,1.489825,32.076168,170.362454,0.000000,1.775012,21.222300,14.791767,83.955476,13.144136,0.631527,0.768333,4.085900,14.460000,54.955300,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:01 PM,682.573713,91.532117,6.640237,167.921456,12.457004,52.019960,1.487750,32.014630,170.403022,0.000000,1.775012,21.235245,14.791767,83.960728,13.099392,0.628700,0.766394,4.085974,14.460000,54.937422,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:01 PM,681.893190,91.743953,6.640493,164.902931,12.465350,54.255269,1.519143,32.057706,170.039626,0.000000,1.702065,21.243875,14.183875,82.451465,13.745588,0.632254,0.771499,4.086108,14.460000,54.936661,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:02 PM,682.606182,91.748027,6.639484,164.902931,12.423623,54.053544,1.506100,31.996168,169.922944,0.000000,1.662976,21.239560,13.858133,82.451465,14.049257,0.631285,0.770530,4.086181,14.460000,54.960965,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:02 PM,682.246407,91.544338,6.632844,169.150177,12.431968,53.960081,1.510152,32.057706,169.993059,0.000000,1.684428,21.243875,14.036904,84.575089,13.794568,0.630800,0.763357,4.086318,14.460000,54.976105,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:02 PM,682.483665,91.845797,6.635483,173.322779,12.415278,53.906511,1.494998,32.045399,169.742438,0.000000,1.699638,21.230930,14.163649,86.661390,13.671283,0.631527,0.762647,4.086391,14.460000,54.995165,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:03 PM,682.422877,91.845797,6.634869,175.468607,12.440314,53.820771,1.485916,32.063860,169.597796,0.000000,1.721569,21.226615,14.346405,87.734304,13.374053,0.631608,0.749853,4.086524,14.460000,55.001056,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:03 PM,682.868007,91.752100,6.638235,176.944932,12.469522,53.295033,1.478735,32.057706,169.071316,0.000000,1.749500,21.239560,14.579169,88.472466,13.246091,0.631285,0.759157,4.086598,14.460000,55.000972,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:03 PM,682.557073,91.784691,6.636437,176.944932,12.440314,52.885873,1.475813,32.057706,168.999660,0.000000,1.757994,21.235245,14.649948,88.472466,13.156213,0.629589,0.758124,4.086664,14.460000,54.996315,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:04 PM,682.149897,91.723584,6.640955,175.421763,12.440314,51.890032,1.462774,31.996168,169.007764,0.000000,1.781816,21.235245,14.848467,87.710881,12.895403,0.630397,0.748238,4.086739,14.460000,54.980851,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:04 PM,681.602500,91.739879,6.633430,169.208053,12.436141,51.656089,1.486025,32.039245,169.138902,0.000000,1.754769,21.230930,14.623078,84.604026,13.205856,0.631689,0.758705,4.086872,14.460000,54.973077,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:04 PM,681.954555,91.784691,6.638414,169.986572,12.448659,51.485949,1.479369,32.039245,169.739020,0.000000,1.731722,21.226615,14.431017,84.993286,13.372906,0.630397,0.759093,4.086945,14.460000,54.969367,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:05 PM,682.075956,91.629887,6.637090,170.633400,12.452832,51.559875,1.481987,31.996168,169.352969,0.000000,1.736494,21.217985,14.470782,85.316700,13.273366,0.632254,0.750693,4.087081,14.460000,54.969623,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:05 PM,682.098654,91.796912,6.638364,172.328891,12.452832,51.485949,1.482804,32.076168,169.444935,0.000000,1.754677,21.226615,14.622312,86.164445,13.142873,0.630477,0.753213,4.087153,14.460000,54.964818,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:05 PM,681.622506,91.572854,6.640201,172.217336,12.448659,51.485949,1.495619,32.076168,170.352137,0.000000,1.774045,21.235245,14.783707,86.108668,13.093634,0.631850,0.761871,4.087290,14.460000,54.958277,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:06 PM,681.897160,91.931346,6.639124,174.771620,12.436141,51.485949,1.487746,32.076168,170.215326,0.000000,1.782581,21.205040,14.854840,87.385810,13.062198,0.630800,0.766265,4.087359,14.460000,54.948335,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:06 PM,681.992935,91.821355,6.638472,176.012862,12.444486,51.485949,1.496951,31.977707,170.421004,0.000000,1.753407,21.239560,14.611722,88.006431,13.300723,0.629347,0.769948,4.087427,14.460000,54.940723,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:06 PM,682.219078,91.996527,6.638231,176.512173,12.452832,51.512690,1.496800,32.039245,170.255447,0.000000,1.749679,21.261134,14.580660,88.256086,13.288129,0.630800,0.764197,4.087497,14.460000,54.936593,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:07 PM,682.574924,91.662477,6.642270,176.944932,12.457004,51.714848,1.492118,32.045399,170.301792,0.000000,1.747918,21.261134,14.565985,88.472466,13.260083,0.631366,0.759287,4.087574,14.460000,54.930487,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:07 PM,682.558570,91.752100,6.634307,176.118389,12.448659,51.941074,1.485305,32.026937,169.610016,0.000000,1.677081,21.222300,13.975672,88.059194,13.887274,0.630235,0.767170,4.087707,14.460000,54.935618,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:07 PM,682.792276,91.862092,6.643624,176.944932,12.448659,52.055918,1.492439,32.020783,169.943984,0.000000,1.715579,21.230930,14.296490,88.472466,13.602317,0.631689,0.768462,4.087775,14.460000,54.944927,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:08 PM,682.153580,91.666551,6.637983,175.946502,12.469522,52.358029,1.498293,32.088476,169.781479,0.000000,1.664553,21.230930,13.871271,87.973251,14.078326,0.630800,0.775246,4.087847,14.460000,54.965881,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:08 PM,682.530626,91.699141,6.637788,176.326046,12.448659,52.681194,1.491122,32.008476,170.298309,0.000000,1.663108,21.226615,13.859233,88.163023,14.088450,0.631043,0.774794,4.087986,14.460000,54.998725,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:09 PM,682.544958,91.939494,6.638246,176.393177,12.448659,52.732355,1.490610,32.045399,170.284385,0.000000,1.663896,21.209355,13.865796,88.196588,14.064469,0.630800,0.773308,4.088124,14.460000,55.031719,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:09 PM,682.105323,91.650256,6.638577,175.620634,12.448659,53.885783,1.479681,32.131553,169.679190,0.000000,1.703215,21.226615,14.193456,87.810317,13.778356,0.633062,0.774988,4.088262,14.460000,55.044378,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
