Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:19:09 PM,682.060596,91.625813,6.638482,175.244684,12.436141,53.806699,1.485231,32.033091,169.971902,0.000000,1.706608,21.269764,14.221732,87.622342,13.756325,0.633223,0.775376,4.088336,14.460000,55.058091,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:10 PM,682.260540,91.674699,6.641480,175.654771,12.419450,53.677717,1.491782,32.020783,170.302914,0.000000,1.728604,21.235245,14.405031,87.827385,13.438304,0.632093,0.761677,4.088471,14.460000,55.062401,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:10 PM,682.401720,91.796912,6.647271,176.643619,12.423623,53.253485,1.503025,32.070014,170.480134,0.000000,1.755152,21.209355,14.626269,88.321810,13.299613,0.632173,0.768397,4.088545,14.460000,55.059393,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:11 PM,681.958433,91.927273,6.645181,176.353584,12.406932,53.336466,1.496636,32.033091,170.099068,0.000000,1.754007,21.217985,14.616722,88.176792,13.330403,0.631204,0.771693,4.088680,14.460000,55.050278,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:11 PM,681.918289,91.784691,6.648141,176.732829,12.423623,53.161275,1.494098,32.020783,170.326491,0.000000,1.786381,21.248189,14.886508,88.366414,12.986032,0.631366,0.760514,4.088821,14.460000,55.034293,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:12 PM,681.690201,91.589149,6.646057,176.335579,12.431968,52.804977,1.495603,32.088476,170.328223,0.000000,1.786381,21.226615,14.886508,88.167789,13.093640,0.632497,0.770917,4.088957,14.460000,55.011072,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:12 PM,682.007360,91.723584,6.647094,175.716515,12.427796,52.582493,1.478497,32.033091,170.368478,0.000000,1.754908,21.213670,14.624236,87.858258,13.252216,0.631123,0.764262,4.089095,14.460000,54.994443,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:13 PM,682.226273,91.735805,6.648402,175.761657,12.465350,52.173440,1.482382,32.100783,170.022697,0.000000,1.743640,21.239560,14.530336,87.880828,13.354686,0.630881,0.766265,4.089235,14.460000,54.987788,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:13 PM,682.268021,91.825428,6.648985,175.890509,12.452832,51.981218,1.481328,32.063860,170.148498,0.000000,1.728195,21.209355,14.401628,87.945254,13.446464,0.631447,0.762840,4.089378,14.460000,54.987469,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:14 PM,682.330241,91.760248,6.649076,175.957047,12.477868,51.833551,1.486156,32.113091,170.392855,0.000000,1.741356,21.243875,14.511298,87.978523,13.346078,0.632739,0.761677,4.089518,14.460000,54.987663,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:14 PM,682.453031,91.817281,6.648899,175.806991,12.461177,51.784058,1.494876,32.076168,170.195042,0.000000,1.737505,21.248189,14.479209,87.903495,13.418268,0.631043,0.767816,4.089651,14.460000,54.986677,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:14 PM,682.236324,91.682846,6.650236,175.841239,12.457004,51.743144,1.493359,32.076168,170.199063,0.000000,1.723454,21.213670,14.362115,87.920620,13.456745,0.632820,0.758705,4.089723,14.460000,54.988858,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:15 PM,681.937131,91.906904,6.647775,175.748028,12.452832,51.693097,1.498511,32.026937,170.334330,0.000000,1.715608,21.205040,14.296735,87.874014,13.562538,0.630073,0.766007,4.089859,14.460000,54.996130,52.580000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,14.460000,0.000000,0.000000,0.000000,52.580000,0.000000,0.000000,0.000000,0.000000,30.000000,52.580000,2.700000,14.460000,2.169000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:16 PM,681.661638,91.642109,6.642235,175.121264,12.427796,51.575273,1.507508,32.057706,170.198730,0.000000,1.667405,21.230930,13.895042,87.560632,12.650788,0.631447,0.634193,4.090278,15.820000,55.044271,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:17 PM,681.800905,91.931346,6.661426,175.661063,12.448659,51.163246,1.509781,32.119245,170.114427,0.000000,1.676419,21.217985,13.970162,87.830532,11.603443,0.628700,0.538434,4.090416,15.820000,55.111535,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:17 PM,682.048666,91.719510,6.719540,175.928888,12.452832,51.972762,1.493693,32.057706,169.986722,0.000000,1.691268,21.243875,14.093898,87.964444,10.630342,0.628943,0.449783,4.090556,15.820000,55.210861,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:18 PM,681.887447,91.686920,6.719540,175.963832,12.461177,51.988774,1.486434,32.063860,170.027156,0.000000,1.674179,21.235245,13.951488,87.981916,9.993810,0.629831,0.374054,4.090694,15.820000,55.310917,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:18 PM,682.000905,91.397682,6.719540,175.885917,12.448659,47.154058,1.481669,32.014630,167.955805,0.000000,1.696591,21.217985,14.138262,87.942959,9.226719,0.629347,0.309892,4.090832,15.820000,55.357852,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:18 PM,681.689910,91.743953,6.717746,175.942486,12.440314,42.982580,1.477888,32.026937,166.560757,0.000000,1.731364,21.209355,14.428030,87.971243,8.782660,0.629024,0.283335,4.090900,15.820000,55.400872,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:19 PM,681.341851,91.536190,6.696795,177.258026,12.431968,36.139310,1.475055,32.002322,165.739309,0.000000,1.779368,21.239560,14.828067,88.629013,8.318307,0.629750,0.258329,4.090969,15.820000,55.437277,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:19 PM,681.419294,91.670625,6.698593,177.305763,12.423623,34.688865,1.499233,32.193091,165.739309,0.000000,1.779368,21.200726,14.828067,88.652881,7.954721,0.627893,0.221370,4.091099,15.820000,55.489629,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:19 PM,681.238267,91.723584,6.720076,177.252213,12.402760,32.751789,1.500365,32.119245,166.108603,0.000000,1.809258,21.217985,15.077153,88.626107,7.683723,0.631608,0.202502,4.091177,15.820000,55.514581,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:20 PM,681.249986,91.682846,6.712771,176.612396,12.411105,29.397507,1.501292,32.150014,166.252163,0.000000,1.812688,21.235245,15.105736,88.306198,7.507144,0.629104,0.187382,4.091249,15.820000,55.534089,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:20 PM,681.425272,91.963937,6.708444,176.869086,12.398587,26.386027,1.495994,32.168476,165.940298,0.000000,1.814982,21.248189,15.124850,88.434543,7.397530,0.630154,0.175429,4.091317,15.820000,55.553585,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:20 PM,681.756082,91.951715,6.705208,176.472800,12.411105,24.748429,1.512803,32.236168,166.239243,0.000000,1.814982,21.243875,15.124850,88.236400,7.299035,0.630477,0.164380,4.091386,15.820000,55.574362,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:21 PM,681.811525,91.748027,6.713923,176.635377,12.398587,23.608490,1.516802,32.039245,166.079504,0.000000,1.814982,21.213670,15.124850,88.317688,7.206473,0.630154,0.154623,4.091461,15.820000,55.611514,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:21 PM,681.853877,91.776543,6.715758,176.626567,12.402760,21.422189,1.514134,32.156168,166.570017,0.000000,1.814982,21.222300,15.124850,88.313283,7.089732,0.630881,0.141183,4.091594,15.820000,55.631519,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:21 PM,681.670025,91.784691,6.715071,176.080796,12.411105,18.173825,1.519102,32.070014,166.245800,0.000000,1.805945,21.213670,15.049540,88.040398,7.097034,0.633385,0.135626,4.091667,15.820000,55.671826,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:22 PM,681.982960,91.845797,6.710278,175.830533,12.440314,15.652655,1.526596,32.131553,166.314092,0.000000,1.797480,21.226615,14.979000,87.915267,7.093610,0.632900,0.132137,4.091804,15.820000,55.717666,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:22 PM,681.857536,91.752100,6.704613,176.235878,12.448659,12.953465,1.523957,32.131553,166.648983,0.000000,1.791456,21.239560,14.928803,88.117939,7.184939,0.634597,0.137694,4.091946,15.820000,55.765015,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:23 PM,682.029225,91.862092,6.698118,176.514264,12.423623,12.376962,1.528667,32.150014,166.478262,0.000000,1.776526,21.213670,14.804380,88.257132,7.316249,0.636535,0.143315,4.092083,15.820000,55.790656,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:23 PM,682.067134,91.915051,6.696896,176.526807,12.423623,12.149552,1.530789,32.088476,166.452884,0.000000,1.773846,21.217985,14.782050,88.263404,7.386797,0.637181,0.149001,4.092150,15.820000,55.820205,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:23 PM,682.324000,91.756174,6.699355,176.472831,12.427796,12.149552,1.530128,32.285398,166.999641,0.000000,1.713270,21.235245,14.277246,88.236416,7.722931,0.637908,0.155980,4.092222,15.820000,55.854922,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:23 PM,682.106193,91.796912,6.698215,176.209412,12.431968,12.149552,1.524741,32.180783,168.446714,0.000000,1.687801,21.205040,14.065008,88.104706,7.946821,0.639604,0.165155,4.092290,15.820000,55.900732,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:24 PM,682.044053,91.915051,6.705422,176.431779,12.440314,14.407389,1.521245,32.156168,170.084923,0.000000,1.687801,21.217985,14.065008,88.215890,8.045082,0.640573,0.174136,4.092358,15.820000,55.949092,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:24 PM,681.856997,91.715436,6.706293,176.602830,12.444486,15.530894,1.523076,32.230014,170.867603,0.000000,1.687801,21.222300,14.065008,88.301415,8.122925,0.639927,0.182666,4.092428,15.820000,56.000182,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:24 PM,681.252565,91.666551,6.710114,176.830695,12.457004,22.409002,1.525611,32.303860,171.937558,0.000000,1.696648,21.217985,14.138732,88.415347,8.198787,0.642593,0.192035,4.092500,15.820000,56.094103,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:25 PM,681.252565,91.829502,6.710369,176.864294,12.444486,25.003639,1.526027,32.131553,171.937558,0.000000,1.697113,21.226615,14.142612,88.432147,8.328684,0.642350,0.205733,4.092637,15.820000,56.140005,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:25 PM,681.051088,91.678772,6.711264,176.659847,12.457004,24.539298,1.526960,32.168476,172.224182,0.000000,1.728858,21.192096,14.407151,88.329924,8.294107,0.643966,0.216394,4.092705,15.820000,56.183257,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:25 PM,681.032453,91.743953,6.708895,176.608319,12.452832,23.904856,1.533437,32.143860,172.940743,0.000000,1.742320,21.230930,14.519332,88.304159,8.392273,0.645096,0.232225,4.092775,15.820000,56.220790,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:26 PM,681.210490,91.756174,6.711407,176.438703,12.444486,25.242858,1.545815,32.162322,173.478163,0.000000,1.757703,21.235245,14.647529,88.219351,8.376415,0.644773,0.238622,4.092845,15.820000,56.289483,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:26 PM,681.038922,91.992453,6.701259,175.846058,12.448659,28.198020,1.538277,32.248475,173.227637,0.000000,1.823737,21.222300,15.197808,87.923029,8.268725,0.646793,0.258006,4.092984,15.820000,56.315583,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:26 PM,681.442166,91.984305,6.708201,176.469410,12.457004,30.059004,1.548922,32.217706,173.549820,0.000000,1.823737,21.222300,15.197808,88.234705,8.459308,0.645419,0.280234,4.093057,15.820000,56.350149,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:27 PM,681.762833,91.686920,6.709795,175.911783,12.473695,31.622090,1.550209,32.174629,173.693132,0.000000,1.848058,21.222300,15.400483,87.955892,8.480260,0.648973,0.291347,4.093194,15.820000,56.378904,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:27 PM,681.633717,91.731732,6.708861,176.595609,12.465350,32.774789,1.545745,32.094629,173.693132,0.000000,1.848058,21.192096,15.400483,88.297805,8.704463,0.648246,0.316935,4.093333,15.820000,56.403283,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:28 PM,681.596455,91.731732,6.709063,176.566909,12.457004,33.697799,1.545760,32.199245,174.081214,0.000000,1.848058,21.217985,15.400483,88.283455,8.929395,0.648246,0.341876,4.093478,15.820000,56.425517,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:28 PM,681.612680,91.947642,6.709054,176.582304,12.465350,34.502794,1.546577,32.088476,174.229901,0.000000,1.848058,21.213670,15.400483,88.291152,9.068230,0.649943,0.355574,4.093611,15.820000,56.449383,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:29 PM,681.758470,91.633961,6.741493,176.063286,12.440314,36.904940,1.553706,32.033091,174.337012,0.000000,1.783865,21.209355,14.865542,88.031643,9.730056,0.650185,0.391242,4.093754,15.820000,56.487952,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:29 PM,681.830004,91.633961,6.745598,176.017355,12.436141,37.382458,1.549529,32.162322,174.588832,0.000000,1.800318,21.213670,15.002650,88.008677,9.860067,0.649862,0.415214,4.093896,15.820000,56.536966,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:30 PM,681.830811,91.858019,6.784757,175.324953,12.444486,39.743661,1.543048,32.119245,173.886909,0.000000,1.804465,21.209355,15.037206,87.662476,9.988251,0.650427,0.430980,4.094031,15.820000,56.580080,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:30 PM,681.616530,91.947642,6.784757,176.163019,12.444486,41.171204,1.558894,32.162322,173.901593,0.000000,1.797030,21.209355,14.975248,88.081509,10.312582,0.651154,0.460767,4.094167,15.820000,56.626468,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:31 PM,681.939020,91.686920,6.784757,174.884621,12.415278,41.739047,1.552411,32.180783,173.916758,0.000000,1.780836,21.196411,14.840298,87.442311,10.497673,0.650831,0.470847,4.094309,15.820000,56.676544,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:31 PM,681.997916,91.955789,6.813004,175.808177,12.415278,44.058001,1.554131,32.156168,173.822527,0.000000,1.828233,21.222300,15.235276,87.904089,10.454803,0.653173,0.493656,4.094445,15.820000,56.719550,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:32 PM,681.880857,91.800986,6.812502,176.125598,12.423623,44.195445,1.559878,32.088476,173.839538,0.000000,1.810372,21.196411,15.086431,88.062799,10.737747,0.654223,0.512136,4.094584,15.820000,56.755809,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:32 PM,681.516362,92.029117,6.838036,175.985542,12.406932,44.195445,1.550081,32.174629,174.310082,0.000000,1.832879,21.209355,15.273995,87.992771,10.746901,0.652608,0.529259,4.094720,15.820000,56.774711,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:33 PM,681.506941,91.666551,6.843848,175.965900,12.415278,44.352824,1.550218,32.082322,174.344040,0.000000,1.835110,21.222300,15.292584,87.982950,10.834773,0.654869,0.538111,4.094795,15.820000,56.803752,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:33 PM,681.036763,91.340649,6.840543,175.672969,12.406932,45.858712,1.567648,32.094629,174.881780,0.000000,1.826381,21.209355,15.219843,87.836484,10.948321,0.653819,0.545929,4.094930,15.820000,56.834575,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:33 PM,681.114386,92.012822,6.849973,176.081344,12.406932,45.871325,1.564845,32.070014,175.218579,0.000000,1.846350,21.213670,15.386249,88.040672,10.982436,0.654627,0.562018,4.095066,15.820000,56.848871,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:34 PM,681.055679,92.110592,6.849973,176.229525,12.415278,45.871325,1.556282,32.008476,175.467603,0.000000,1.853736,21.196411,15.447800,88.114763,11.031047,0.654304,0.572615,4.095136,15.820000,56.860062,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:34 PM,681.174580,91.707289,6.849973,175.955768,12.406932,46.505097,1.553516,32.143860,175.820293,0.000000,1.854947,21.230930,15.457890,87.977884,11.089014,0.656000,0.578172,4.095205,15.820000,56.870220,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:34 PM,681.362989,91.581002,6.849973,176.183945,12.402760,46.751800,1.543458,32.082322,177.237519,0.000000,1.853055,21.196411,15.442123,88.091973,11.152496,0.656242,0.583729,4.095275,15.820000,56.890858,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:35 PM,681.727904,91.389535,6.846920,176.513020,12.411105,46.751800,1.547532,32.082322,177.980120,0.000000,1.842048,21.209355,15.350398,88.256510,11.295284,0.656323,0.592064,4.095415,15.820000,56.915674,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:35 PM,681.770208,92.167625,6.847436,176.556837,12.423623,46.751800,1.547715,32.039245,178.028323,0.000000,1.841550,21.217985,15.346248,88.278419,11.411202,0.657292,0.603565,4.095561,15.820000,56.940463,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:36 PM,681.577713,91.503600,6.842029,175.153172,12.436141,47.347290,1.557532,32.174629,176.627909,0.000000,1.846836,21.209355,15.390303,87.576586,11.395302,0.656242,0.606473,4.095691,15.820000,56.953009,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:36 PM,681.483858,91.438420,6.845429,175.227470,12.436141,47.347290,1.569681,32.100783,177.087586,0.000000,1.847833,21.213670,15.398610,87.613735,11.542430,0.656242,0.623467,4.095762,15.820000,56.977218,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:37 PM,681.560676,92.143183,6.844981,174.724155,12.427796,47.347290,1.583586,32.150014,176.675351,0.000000,1.852288,21.183466,15.435733,87.362077,11.553769,0.658262,0.625793,4.095907,15.820000,56.999014,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:37 PM,681.528575,91.589149,6.843682,175.269624,12.457004,48.047180,1.575250,32.094629,177.601264,0.000000,1.861767,21.187781,15.514727,87.634812,11.567391,0.658019,0.634128,4.096038,15.820000,57.008856,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:37 PM,681.233112,91.739879,6.843806,175.550583,12.440314,48.516067,1.583816,32.162322,177.147500,0.000000,1.867040,21.196411,15.558670,87.775292,11.634219,0.657858,0.645436,4.096110,15.820000,57.016566,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:37 PM,681.215947,91.963937,6.842462,175.463202,12.461177,48.665876,1.595252,32.063860,177.741891,0.000000,1.870472,21.192096,15.587263,87.731601,11.673618,0.659312,0.650799,4.096178,15.820000,57.023619,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:38 PM,681.358204,91.841723,6.845382,175.402228,12.465350,48.665876,1.591150,32.063860,177.962985,0.000000,1.871670,21.192096,15.597250,87.701114,11.701098,0.658262,0.655774,4.096249,15.820000,57.029692,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:38 PM,681.482462,91.295838,6.848690,175.683908,12.457004,48.750946,1.590034,32.131553,177.833579,0.000000,1.871670,21.192096,15.597250,87.841954,11.716489,0.658827,0.656937,4.096317,15.820000,57.035904,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:39 PM,681.485553,91.511748,6.848963,175.672233,12.440314,48.750946,1.591753,32.125399,177.903694,0.000000,1.871670,21.174836,15.597250,87.836117,11.822358,0.659796,0.667857,4.096385,15.820000,57.042339,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:39 PM,681.488643,91.409903,6.849235,175.660559,12.461177,48.750946,1.593471,32.094629,177.973809,0.000000,1.871670,21.174836,15.597250,87.830279,11.876443,0.659796,0.673931,4.096594,15.820000,57.060679,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:39 PM,681.491733,92.334650,6.849507,175.648884,12.465350,49.533519,1.595190,32.051553,178.043923,0.000000,1.871670,21.205040,15.597250,87.824442,11.961886,0.658665,0.684657,4.096664,15.820000,57.066866,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:39 PM,681.494824,91.784691,6.849779,175.637209,12.457004,49.664247,1.596908,32.150014,178.114038,0.000000,1.871670,21.179151,15.597250,87.818605,11.890971,0.659877,0.675481,4.096733,15.820000,57.073029,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:40 PM,681.539742,91.682846,6.844593,176.660281,12.457004,49.698949,1.587139,32.063860,177.972016,0.000000,1.871670,21.183466,15.597250,88.330140,11.981593,0.660362,0.685174,4.096803,15.820000,57.079241,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:40 PM,681.538901,91.593223,6.844590,176.704836,12.473695,49.821095,1.588399,32.106937,178.032416,0.000000,1.871670,21.192096,15.597250,88.352418,12.077249,0.659796,0.696481,4.096872,15.820000,57.085478,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:40 PM,681.275593,91.955789,6.794351,176.350925,12.444486,49.767772,1.572456,32.113091,177.784692,0.000000,1.860603,21.183466,15.505027,88.175463,12.139534,0.660281,0.694930,4.096942,15.820000,57.093189,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:41 PM,681.748011,91.984305,6.781504,176.349872,12.469522,49.922554,1.566925,32.106937,177.516537,0.000000,1.852492,21.200726,15.437429,88.174936,12.208822,0.659554,0.697450,4.097013,15.820000,57.112181,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:41 PM,681.616115,91.780617,6.772529,176.332139,12.440314,50.318802,1.568782,32.020783,178.530307,0.000000,1.844569,21.196411,15.371406,88.166070,12.389849,0.661573,0.709663,4.097150,15.820000,57.123727,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
