Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:19:41 PM,681.973097,91.870240,6.770491,177.661718,12.436141,50.979782,1.560016,32.076168,179.497273,0.000000,1.835788,21.183466,15.298232,88.830859,12.477416,0.660685,0.713669,4.097221,15.820000,57.137585,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:42 PM,681.320053,91.426199,6.770491,176.004151,12.448659,52.284392,1.570554,32.119245,178.780712,0.000000,1.836741,21.157577,15.306176,88.002075,12.479443,0.660523,0.714767,4.097290,15.820000,57.166581,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:42 PM,681.580837,91.674699,6.766415,175.327684,12.465350,52.357917,1.576340,32.100783,178.711616,0.000000,1.866228,21.196411,15.551900,87.663842,12.281110,0.660523,0.714638,4.097430,15.820000,57.188205,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:42 PM,681.199686,91.275469,6.766415,175.134451,12.473695,52.357917,1.580569,32.174629,178.732942,0.000000,1.819039,21.196411,15.158660,87.567225,12.657720,0.661815,0.719678,4.097569,15.820000,57.200665,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:43 PM,681.152463,91.996527,6.756224,175.711083,12.452832,52.255859,1.580130,32.125399,178.803512,0.000000,1.789451,21.183466,14.912091,87.855542,12.828046,0.661573,0.715736,4.097636,15.820000,57.244178,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:43 PM,681.234754,91.707289,6.752148,176.118288,12.461177,51.763031,1.565242,32.057706,178.676559,0.000000,1.866673,21.183466,15.555610,88.059144,12.358228,0.663350,0.720776,4.097774,15.820000,57.261867,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:44 PM,681.166303,92.110592,6.752148,175.882862,12.469522,51.561735,1.566278,32.106937,178.612839,0.000000,1.800269,21.166206,15.002243,87.941431,12.810180,0.663512,0.720195,4.097849,15.820000,57.291107,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:44 PM,681.258526,91.548412,6.754746,175.500678,12.452832,51.395153,1.569827,32.100783,178.443200,0.000000,1.820490,21.166206,15.170747,87.750339,12.661389,0.662542,0.720453,4.097985,15.820000,57.331524,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:44 PM,681.138041,91.625813,6.762894,175.343894,12.457004,50.889763,1.577870,32.168476,177.976210,0.000000,1.807359,21.196411,15.061326,87.671947,12.848262,0.663915,0.729370,4.098123,15.820000,57.350848,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:45 PM,681.246896,92.069855,6.763419,175.818188,12.457004,51.145416,1.574370,32.100783,178.091252,0.000000,1.806851,21.183466,15.057095,87.909094,12.814771,0.664158,0.725105,4.098191,15.820000,57.372827,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:45 PM,681.330628,92.053560,6.760849,175.743627,12.469522,51.286689,1.574363,32.106937,178.152344,0.000000,1.805718,21.183466,15.047649,87.871813,12.866799,0.665046,0.728982,4.098264,15.820000,57.415303,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:45 PM,680.819265,91.776543,6.768588,181.244856,12.461177,51.712573,1.579929,32.180783,178.761744,0.000000,1.824719,21.179151,15.205996,90.622428,12.767189,0.665127,0.732665,4.098402,15.820000,57.433935,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:46 PM,680.788201,91.784691,6.758472,182.541723,12.461177,52.249371,1.584176,32.088476,178.773336,0.000000,1.828447,21.205040,15.237057,91.270862,12.784452,0.665935,0.736607,4.098470,15.820000,57.450558,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:46 PM,680.769267,91.935420,6.775190,184.847495,12.502903,52.487176,1.592989,32.125399,178.741301,0.000000,1.865313,21.196411,15.544271,92.423748,12.556608,0.665288,0.740031,4.098538,15.820000,57.462424,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:46 PM,681.094777,91.813207,6.823294,183.862241,12.473695,52.483279,1.593880,32.039245,179.337023,0.000000,1.863790,21.200726,15.531587,91.931120,12.545918,0.664885,0.738093,4.098609,15.820000,57.470981,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:47 PM,681.017270,91.752100,6.840241,181.948172,12.465350,52.581810,1.593571,32.082322,179.537484,0.000000,1.860614,21.192096,15.505115,90.974086,12.620442,0.665450,0.743456,4.098684,15.820000,57.487774,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:47 PM,680.687417,91.222510,6.837182,180.527292,12.498731,52.286314,1.593086,32.143860,179.069591,0.000000,1.874981,21.179151,15.624838,90.263646,12.510242,0.666258,0.741130,4.098822,15.820000,57.501540,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:48 PM,680.834952,91.984305,6.844979,181.944513,12.490385,52.303323,1.595902,32.082322,179.017334,0.000000,1.855876,21.196411,15.465631,90.972256,12.574470,0.665531,0.734668,4.098958,15.820000,57.517025,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:48 PM,681.171954,91.943568,6.849112,184.469169,12.465350,52.315281,1.597603,32.020783,179.327283,0.000000,1.855313,21.192096,15.460943,92.234585,12.622397,0.666500,0.738610,4.099099,15.820000,57.536605,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:49 PM,681.283444,91.450641,6.849973,183.843726,12.444486,51.992519,1.603827,32.082322,178.927015,0.000000,1.860744,21.183466,15.506202,91.921863,12.557774,0.667792,0.734216,4.099235,15.820000,57.555069,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:49 PM,681.372479,91.988379,6.849973,185.525021,12.440314,51.920753,1.601088,32.070014,179.554739,0.000000,1.848466,21.200726,15.403884,92.762511,12.673376,0.668196,0.737382,4.099374,15.820000,57.565292,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:49 PM,681.445983,91.650256,6.852011,183.660400,12.436141,51.060599,1.596468,32.125399,179.414759,0.000000,1.834678,21.179151,15.288984,91.830200,12.798702,0.666662,0.742228,4.099443,15.820000,57.591448,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:50 PM,680.986974,91.511748,6.852011,185.132142,12.419450,51.060599,1.614099,32.106937,179.810997,0.000000,1.825633,21.200726,15.213608,92.566071,12.989086,0.668681,0.754117,4.099582,15.820000,57.607059,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:50 PM,681.307373,91.910978,6.838990,186.886650,12.427796,51.373828,1.606929,32.045399,180.409566,0.000000,1.843116,21.192096,15.359301,93.443325,12.757052,0.666985,0.743779,4.099649,15.820000,57.622407,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:50 PM,681.413529,91.927273,6.844297,186.612604,12.427796,51.644433,1.620601,32.131553,180.632433,0.000000,1.856861,21.187781,15.473838,93.306302,12.620432,0.668358,0.737705,4.099722,15.820000,57.644860,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:51 PM,681.146002,91.772469,6.846810,186.519965,12.436141,51.627384,1.618815,32.150014,180.241047,0.000000,1.828325,21.200726,15.236040,93.259982,12.941542,0.667308,0.752373,4.099860,15.820000,57.657271,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:51 PM,680.827979,91.833576,6.848343,184.847495,12.444486,51.897688,1.602708,32.100783,180.901732,0.000000,1.829971,21.170521,15.249757,92.423748,13.033622,0.668358,0.762711,4.099928,15.820000,57.673237,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:51 PM,680.690709,91.446567,6.842707,184.838515,12.440314,52.014158,1.588495,32.094629,180.509319,0.000000,1.820697,21.187781,15.172474,92.419258,13.111988,0.668438,0.763939,4.099996,15.820000,57.690221,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:51 PM,680.980890,91.495453,6.848574,184.175265,12.452832,52.576702,1.577591,32.156168,180.637744,0.000000,1.813081,21.200726,15.109006,92.087632,13.150584,0.667873,0.762711,4.100066,15.820000,57.710602,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:52 PM,680.861398,92.073929,6.847062,184.380614,12.444486,52.746612,1.563370,32.156168,180.618527,0.000000,1.811104,21.200726,15.092529,92.190307,13.274053,0.670619,0.771822,4.100141,15.820000,57.750880,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:52 PM,680.955833,91.951715,6.848995,184.405405,12.436141,52.885351,1.571207,32.125399,180.762177,0.000000,1.805333,21.209355,15.044443,92.202702,13.334525,0.670377,0.774019,4.100280,15.820000,57.791213,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:53 PM,681.121499,91.312133,6.848824,184.450657,12.452832,52.885351,1.563132,32.026937,180.408607,0.000000,1.818603,21.179151,15.155022,92.225328,13.207177,0.670458,0.770659,4.100416,15.820000,57.810735,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:53 PM,681.121499,91.686920,6.848824,184.450657,12.444486,52.885351,1.563132,32.131553,180.408607,0.000000,1.818603,21.187781,15.155022,92.225328,13.219316,0.670619,0.771822,4.100483,15.820000,57.829577,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:53 PM,681.568977,91.593223,6.844758,184.664873,12.431968,52.630338,1.582832,32.100783,180.908077,0.000000,1.844030,21.161892,15.366915,92.332437,13.027839,0.670700,0.770723,4.100553,15.820000,57.846215,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:54 PM,681.414410,91.800986,6.841184,185.082691,12.431968,52.681981,1.617161,32.057706,181.288674,0.000000,1.877948,21.157577,15.649567,92.541345,12.825656,0.672235,0.772920,4.100629,15.820000,57.862969,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:54 PM,681.106760,92.228732,6.841537,184.513852,12.444486,52.927887,1.610897,32.125399,181.160437,0.000000,1.897718,21.183466,15.814313,92.256926,12.687220,0.670458,0.774148,4.100763,15.820000,57.867777,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:54 PM,681.353930,91.776543,6.841833,184.471509,12.448659,52.701576,1.626963,32.063860,181.243982,0.000000,1.922926,21.192096,16.024381,92.235754,12.520060,0.671911,0.772597,4.100900,15.820000,57.865031,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:55 PM,680.864622,91.735805,6.842736,184.947120,12.477868,52.353500,1.610511,32.156168,181.570729,0.000000,1.853634,21.183466,15.446953,92.473560,13.007975,0.670377,0.776345,4.100967,15.820000,57.867612,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:55 PM,680.672299,91.719510,6.841015,185.655506,12.482040,52.139643,1.609211,32.033091,181.594059,0.000000,1.865005,21.200726,15.541704,92.827753,12.961873,0.671185,0.779253,4.101168,15.820000,57.894313,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:56 PM,680.431811,91.919125,6.840339,183.547506,12.465350,51.907046,1.619090,32.119245,181.272389,0.000000,1.863530,21.170521,15.529416,91.773753,12.900616,0.672558,0.769883,4.101249,15.820000,57.909831,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:56 PM,680.296376,91.446567,6.840307,184.922697,12.457004,51.829745,1.609799,32.113091,181.090079,0.000000,1.855054,21.166206,15.458787,92.461349,13.011079,0.673769,0.774406,4.101386,15.820000,57.919575,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:57 PM,680.607444,92.216511,6.838182,186.127609,12.427796,51.883055,1.621906,32.076168,181.253622,0.000000,1.871535,21.179151,15.596129,93.063805,12.943398,0.671023,0.782419,4.101461,15.820000,57.935919,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:57 PM,680.886106,92.053560,6.846280,187.105370,12.440314,51.896051,1.619106,32.150014,181.886975,0.000000,1.876968,21.196411,15.641397,93.552685,12.984829,0.673123,0.789203,4.101602,15.820000,57.946807,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:58 PM,680.778173,92.196142,6.849858,184.991275,12.423623,51.839521,1.618618,32.106937,181.296194,0.000000,1.902715,21.179151,15.855959,92.495638,12.769216,0.673931,0.783840,4.101736,15.820000,57.950752,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:58 PM,680.777953,91.906904,6.850524,184.975891,12.436141,51.797341,1.619311,32.082322,181.293547,0.000000,1.905404,21.166206,15.878363,92.487946,12.791752,0.673527,0.788880,4.101875,15.820000,57.948142,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:58 PM,680.658575,91.670625,6.842396,178.898863,12.423623,52.031651,1.616745,32.033091,181.404885,0.000000,1.856415,21.192096,15.470123,89.449431,13.122206,0.671831,0.789785,4.102012,15.820000,57.952239,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:59 PM,680.748045,91.923199,6.843881,177.900187,12.419450,52.298976,1.613132,32.063860,181.494587,0.000000,1.838576,21.166206,15.321467,88.950094,13.325669,0.673769,0.796246,4.102082,15.820000,57.975530,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:19:59 PM,681.190355,91.491379,6.841764,176.537260,12.436141,52.817177,1.606989,32.051553,181.702687,0.000000,1.800592,21.183466,15.004931,88.268630,13.606631,0.673042,0.796957,4.102220,15.820000,58.012542,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:00 PM,681.247496,91.935420,6.837536,176.368812,12.457004,53.792436,1.608286,32.014630,182.295285,0.000000,1.811084,21.148947,15.092368,88.184406,13.563925,0.673608,0.800317,4.102360,15.820000,58.033108,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:00 PM,681.494030,91.609518,6.834557,176.057616,12.444486,53.809422,1.610720,32.125399,182.753512,0.000000,1.831928,21.174836,15.266070,88.028808,13.354185,0.673527,0.794308,4.102428,15.820000,58.051114,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:01 PM,681.289672,92.130961,6.835396,175.902027,12.423623,53.808636,1.613367,32.033091,182.794340,0.000000,1.848580,21.170521,15.404836,87.951013,13.306710,0.674496,0.801415,4.102616,15.820000,58.092026,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:01 PM,680.963075,91.544338,6.839690,176.790986,12.457004,53.620821,1.617804,32.106937,182.615940,0.000000,1.859401,21.166206,15.495006,88.395493,13.163250,0.675788,0.792757,4.102708,15.820000,58.102796,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:01 PM,680.886481,91.621740,6.838790,178.228255,12.469522,53.456302,1.627330,32.125399,182.514177,0.000000,1.866331,21.179151,15.552760,89.114127,13.099655,0.675950,0.790948,4.102782,15.820000,58.118455,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:02 PM,681.066026,91.617666,6.840251,179.918575,12.452832,53.323021,1.626027,32.106937,182.533055,0.000000,1.878897,21.183466,15.657479,89.959287,13.026372,0.676273,0.792240,4.102914,15.820000,58.124419,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:02 PM,680.896382,91.312133,6.841785,185.600120,12.436141,52.581758,1.633450,32.119245,182.248993,0.000000,1.894268,21.213670,15.785568,92.800060,12.913708,0.676838,0.790883,4.102982,15.820000,58.127150,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:02 PM,681.201291,91.707289,6.839389,185.600120,12.431968,52.649560,1.625848,32.063860,181.977890,0.000000,1.892573,21.153262,15.771440,92.800060,12.920581,0.676111,0.791077,4.103052,15.820000,58.128303,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:02 PM,681.098428,91.878387,6.839140,185.600120,12.427796,52.634395,1.632231,32.100783,181.833558,0.000000,1.891843,21.170521,15.765361,92.800060,12.935240,0.675788,0.792499,4.103122,15.820000,58.129788,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:03 PM,681.286675,91.365092,6.838537,183.553870,12.427796,52.634395,1.609980,32.137706,182.150303,0.000000,1.889978,21.144632,15.749820,91.776935,12.946865,0.676758,0.791400,4.103193,15.820000,58.131474,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:03 PM,681.122136,91.939494,6.839876,180.417270,12.423623,52.470442,1.619923,32.180783,182.708767,0.000000,1.888794,21.179151,15.739949,90.208635,12.961113,0.674738,0.794114,4.103261,15.820000,58.133527,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:03 PM,681.115284,91.409903,6.845975,178.551497,12.423623,52.369423,1.631448,32.137706,182.646005,0.000000,1.888390,21.183466,15.736582,89.275749,12.929527,0.675627,0.789332,4.103332,15.820000,58.138150,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:04 PM,681.221374,92.147256,6.848664,178.799090,12.431968,52.357917,1.638777,32.100783,182.360319,0.000000,1.888598,21.153262,15.738315,89.399545,12.917412,0.677323,0.786425,4.103473,15.820000,58.142663,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:04 PM,681.223546,91.951715,6.849250,178.719833,12.423623,52.286136,1.639824,32.039245,182.353538,0.000000,1.888549,21.196411,15.737907,89.359917,13.003995,0.675142,0.798378,4.103607,15.820000,58.144946,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:04 PM,681.225719,91.572854,6.849835,178.640577,12.427796,52.237336,1.640872,32.199245,182.346757,0.000000,1.888500,21.170521,15.737498,89.320288,12.957999,0.677000,0.791271,4.103678,15.820000,58.147214,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:05 PM,681.103538,91.862092,6.847857,178.177816,12.436141,52.221805,1.634324,32.113091,182.673815,0.000000,1.888148,21.170521,15.734568,89.088908,12.997771,0.677161,0.795342,4.103746,15.820000,58.149565,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:05 PM,680.724233,92.192068,6.851012,175.174050,12.423623,52.287359,1.634027,32.137706,182.262353,0.000000,1.841094,21.166206,15.342448,87.587025,13.348098,0.676192,0.798314,4.103817,15.820000,58.157400,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:05 PM,680.728581,91.499526,6.843937,175.989549,12.444486,52.531232,1.637955,32.106937,182.259591,0.000000,1.904583,21.183466,15.871527,87.994774,12.834721,0.676515,0.790172,4.103886,15.820000,58.163580,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:06 PM,680.679509,92.151330,6.845405,175.165815,12.431968,52.383872,1.634085,32.070014,182.319427,0.000000,1.873677,21.148947,15.613976,87.582908,13.091835,0.675869,0.795923,4.103958,15.820000,58.167856,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:06 PM,680.362460,91.678772,6.849899,173.681277,12.436141,52.663280,1.644422,32.070014,181.682782,0.000000,1.856333,21.183466,15.469442,86.840638,13.283624,0.675465,0.804065,4.104096,15.820000,58.183292,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:06 PM,680.047203,91.817281,6.844725,178.493152,12.427796,52.617323,1.620939,32.125399,182.583870,0.000000,1.895731,21.161892,15.797757,89.246576,13.032980,0.677646,0.804775,4.104236,15.820000,58.188249,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:07 PM,679.848714,92.130961,6.844782,186.352745,12.461177,52.704935,1.626071,32.131553,182.863037,0.000000,1.914581,21.170521,15.954841,93.176372,12.904523,0.676273,0.806132,4.104301,15.820000,58.186542,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:07 PM,679.894820,91.984305,6.840339,186.352745,12.457004,52.896875,1.633345,32.039245,183.166714,0.000000,1.911577,21.170521,15.929809,93.176372,12.896492,0.676838,0.802320,4.104377,15.820000,58.179869,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:07 PM,680.539972,91.841723,6.836782,185.627488,12.461177,52.991225,1.633285,32.100783,183.364094,0.000000,1.911446,21.166206,15.928718,92.813744,12.908080,0.677161,0.803225,4.104514,15.820000,58.176980,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:08 PM,680.635409,91.507674,6.839968,182.811987,12.469522,52.896952,1.630894,32.131553,182.995391,0.000000,1.913770,21.140317,15.948083,91.405993,12.890718,0.678131,0.802062,4.104580,15.820000,58.173480,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:08 PM,681.047271,91.682846,6.848895,180.204739,12.469522,52.975455,1.631816,32.106937,182.742396,0.000000,1.915194,21.161892,15.959952,90.102370,12.916838,0.677000,0.807295,4.104654,15.820000,58.166019,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:09 PM,680.869204,91.654330,6.848006,179.527116,12.457004,53.074523,1.639451,32.051553,182.776056,0.000000,1.931800,21.153262,16.098333,89.763558,12.662676,0.676111,0.791594,4.104793,15.820000,58.154534,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:09 PM,681.290187,91.658404,6.876440,174.310745,12.461177,53.055427,1.644493,32.131553,182.330371,0.000000,1.923824,21.140317,16.031867,87.155372,12.846021,0.677323,0.805486,4.104930,15.820000,58.140920,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:10 PM,681.378178,92.306134,6.878953,174.310745,12.452832,53.072959,1.646230,32.076168,182.288648,0.000000,1.925354,21.153262,16.044613,87.155372,12.781981,0.676919,0.799671,4.105071,15.820000,58.128892,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:10 PM,681.261897,92.212437,6.878777,174.310745,12.457004,53.110787,1.646097,32.156168,182.349184,0.000000,1.935078,21.153262,16.125651,87.155372,12.656946,0.676838,0.792692,4.105207,15.820000,58.121406,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:10 PM,680.462714,91.519895,6.904776,174.310745,12.465350,53.006413,1.651710,32.125399,182.711165,0.000000,1.841713,21.179151,15.347612,87.155372,13.393310,0.676515,0.803483,4.105277,15.820000,58.123651,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:10 PM,679.425409,91.955789,6.913152,174.512340,12.465350,52.906771,1.655743,32.156168,183.016097,0.000000,1.795402,21.174836,14.961683,87.256170,13.746731,0.676273,0.804581,4.105346,15.820000,58.142740,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
