Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:20:11 PM,680.135645,91.841723,6.913152,174.627728,12.448659,54.081918,1.629777,32.162322,183.009608,0.000000,1.795402,21.161892,14.961683,87.313864,13.619869,0.677404,0.789785,4.105416,15.820000,58.165819,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:11 PM,680.733330,91.674699,6.893296,173.719397,12.452832,54.880244,1.609255,32.150014,182.170043,0.000000,1.795402,21.179151,14.961683,86.859698,13.764275,0.677000,0.805745,4.105482,15.820000,58.191759,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:11 PM,680.210276,91.703215,6.913152,174.329108,12.440314,54.550294,1.626577,32.057706,182.871886,0.000000,1.761635,21.179151,14.680293,87.164554,13.948025,0.677323,0.796957,4.105559,15.820000,58.247604,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:12 PM,680.497318,91.923199,6.895643,174.924676,12.465350,54.880244,1.638634,32.137706,182.725340,0.000000,1.815118,21.183466,15.125979,87.462338,13.613138,0.678696,0.803871,4.105701,15.820000,58.297097,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:12 PM,680.475617,91.650256,6.893722,175.704118,12.457004,54.684799,1.632783,32.094629,183.783806,0.000000,1.819227,21.166206,15.160227,87.852059,13.403022,0.677727,0.785262,4.105833,15.820000,58.335603,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:13 PM,680.492325,92.049486,6.892979,175.775313,12.461177,54.781413,1.632438,32.100783,183.853041,0.000000,1.821035,21.157577,15.175291,87.887656,13.502817,0.679423,0.795923,4.105976,15.820000,58.370969,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:13 PM,680.258650,91.756174,6.892772,176.396684,12.465350,53.472933,1.629806,32.137706,184.022975,0.000000,1.906911,21.179151,15.890929,88.198342,12.852511,0.679504,0.791012,4.106113,15.820000,58.386655,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:14 PM,680.233754,92.049486,6.892772,176.513470,12.457004,53.429460,1.629686,32.205399,184.117292,0.000000,1.914734,21.170521,15.956119,88.256735,12.726463,0.679908,0.782160,4.106248,15.820000,58.383754,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:14 PM,680.212171,91.446567,6.891181,181.790843,12.431968,52.185971,1.639880,32.063860,183.935385,0.000000,1.921496,21.166206,16.012470,90.895422,12.700172,0.680877,0.783323,4.106318,15.820000,58.379279,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:14 PM,680.118964,92.159478,6.896672,183.419218,12.440314,51.953834,1.648379,32.051553,183.938944,0.000000,1.919719,21.183466,15.997661,91.709609,12.715995,0.678696,0.785972,4.106385,15.820000,58.373954,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:15 PM,680.168789,92.078002,6.897905,184.847495,12.452832,51.953834,1.647962,32.131553,183.976357,0.000000,1.931567,21.148947,16.096393,92.423748,12.618066,0.681038,0.781320,4.106457,15.820000,58.361338,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:15 PM,680.074787,92.053560,6.904398,185.600120,12.457004,51.953834,1.663646,32.100783,182.884898,0.000000,1.910874,21.136002,15.923950,92.800060,12.790496,0.680554,0.785908,4.106598,15.820000,58.350864,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:16 PM,680.699457,92.159478,6.900448,183.924959,12.444486,51.953834,1.660270,32.125399,183.663095,0.000000,1.853935,21.161892,15.449456,91.962480,13.147021,0.677808,0.784616,4.106736,15.820000,58.358555,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:16 PM,680.169608,91.678772,6.900393,180.130406,12.461177,52.362357,1.679166,32.033091,183.074142,0.000000,1.810635,21.166206,15.088625,90.065203,13.499932,0.679988,0.786619,4.106880,15.820000,58.388321,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:17 PM,680.129595,92.037265,6.904352,178.860705,12.452832,52.188550,1.672432,32.150014,183.321100,0.000000,1.846955,21.161892,15.391291,89.430352,13.215072,0.680554,0.783905,4.107014,15.820000,58.421500,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:17 PM,680.366941,91.760248,6.902976,177.206598,12.423623,52.227662,1.666912,32.026937,183.382307,0.000000,1.871116,21.148947,15.592637,88.603299,13.158816,0.680473,0.796828,4.107157,15.820000,58.439170,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:18 PM,680.305989,92.086150,6.906406,176.304806,12.423623,52.327530,1.671679,32.113091,183.546236,0.000000,1.864543,21.170521,15.537860,88.152403,13.210693,0.681281,0.796634,4.107292,15.820000,58.453212,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:18 PM,679.978719,91.617666,6.903173,174.248791,12.423623,52.540325,1.659323,32.094629,183.904339,0.000000,1.915158,21.161892,15.959653,87.124395,12.895149,0.680231,0.801545,4.107429,15.820000,58.457177,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:19 PM,680.000245,92.004674,6.900488,173.873411,12.423623,52.611912,1.654652,32.063860,184.260132,0.000000,1.915853,21.140317,15.965442,86.936706,12.828221,0.680311,0.794308,4.107570,15.820000,58.449273,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:19 PM,680.341764,92.094297,6.903896,173.354284,12.423623,52.746876,1.657642,32.143860,184.234037,0.000000,1.914542,21.161892,15.954520,86.677142,12.668255,0.680634,0.774600,4.107708,15.820000,58.445478,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:19 PM,680.334606,91.955789,6.904105,173.181807,12.457004,52.777811,1.658292,32.162322,184.252086,0.000000,1.915688,21.161892,15.964070,86.590903,12.879917,0.681281,0.799154,4.107807,15.820000,58.437615,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:20 PM,680.327449,91.976158,6.904313,173.181807,12.444486,52.808746,1.658941,32.230014,184.270136,0.000000,1.915853,21.166206,15.965442,86.590903,12.859137,0.680634,0.797538,4.107916,15.820000,58.429638,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:20 PM,680.340228,91.870240,6.907505,174.797658,12.465350,53.655053,1.678431,32.131553,184.317266,0.000000,1.866916,21.161892,15.557636,87.398829,13.253315,0.681604,0.802966,4.108054,15.820000,58.431291,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:21 PM,680.269127,92.094297,6.933931,174.995658,12.461177,53.582205,1.685310,32.180783,183.484681,0.000000,1.825786,21.179151,15.214886,87.497829,13.552171,0.680473,0.804129,4.108123,15.820000,58.455498,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:21 PM,679.802294,91.719510,6.904847,174.573404,12.461177,53.551286,1.682285,32.174629,183.874245,0.000000,1.824779,21.140317,15.206495,87.286702,13.552567,0.680150,0.803677,4.108264,15.820000,58.490161,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:22 PM,679.753354,91.593223,6.905153,174.447285,12.473695,53.632773,1.684507,32.094629,183.865807,0.000000,1.817862,21.144632,15.148848,87.223642,13.553489,0.680634,0.797668,4.108406,15.820000,58.524421,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:22 PM,679.928389,91.609518,6.972196,175.653851,12.473695,53.911321,1.655711,32.143860,184.105261,0.000000,1.932565,21.157577,16.104712,87.826925,12.747515,0.682331,0.795794,4.108539,15.820000,58.529921,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:22 PM,679.790476,92.049486,6.976330,175.542313,12.469522,53.696378,1.658283,32.131553,183.811619,0.000000,1.899502,21.166206,15.829181,87.771157,12.883655,0.682573,0.785779,4.108610,15.820000,58.521687,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:23 PM,679.642868,91.927273,6.975589,175.603891,12.461177,53.436721,1.664351,32.076168,183.748106,0.000000,1.887351,21.153262,15.727925,87.801946,13.013389,0.680634,0.793015,4.108751,15.820000,58.523925,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:23 PM,679.705495,91.837650,6.975155,176.106019,12.452832,53.146909,1.673897,32.199245,183.978338,0.000000,1.858655,21.148947,15.488788,88.053010,13.229082,0.682088,0.793209,4.108885,15.820000,58.530072,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:24 PM,679.658032,92.057633,6.976330,176.460890,12.436141,52.703206,1.664337,32.100783,184.102260,0.000000,1.852581,21.157577,15.438176,88.230445,13.225511,0.682169,0.787911,4.108958,15.820000,58.549683,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:24 PM,680.018075,91.605445,6.980406,176.667924,12.461177,52.440151,1.659700,32.137706,184.276334,0.000000,1.859042,21.148947,15.492019,88.333962,13.241239,0.681684,0.795277,4.109096,15.820000,58.560130,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:24 PM,679.712855,91.837650,6.981777,176.445463,12.461177,52.513673,1.656861,32.063860,184.174459,0.000000,1.858577,21.161892,15.488140,88.222732,13.173141,0.682896,0.786102,4.109169,15.820000,58.577910,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:25 PM,679.972079,92.094297,6.979745,175.725961,12.498731,52.358375,1.671175,32.162322,184.181843,0.000000,1.854174,21.140317,15.451452,87.862981,13.272083,0.683704,0.792822,4.109304,15.820000,58.597250,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:25 PM,680.015878,91.715436,6.969096,175.751036,12.461177,52.160990,1.665157,32.063860,184.335879,0.000000,1.827592,21.157577,15.229934,87.875518,13.469102,0.683300,0.793662,4.109441,15.820000,58.610413,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:25 PM,680.370731,92.289839,6.969673,175.815995,12.482040,52.149495,1.664518,32.057706,184.539470,0.000000,1.851861,21.144632,15.432179,87.907997,13.326458,0.682734,0.797991,4.109510,15.820000,58.624585,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:26 PM,679.918970,91.540264,6.963542,175.869754,12.486213,52.151505,1.673111,32.039245,185.034081,0.000000,1.894922,21.140317,15.791013,87.934877,13.007147,0.684027,0.794825,4.109584,15.820000,58.636125,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:26 PM,679.919547,91.638035,6.967025,175.532727,12.482040,52.311105,1.667029,32.230014,184.712515,0.000000,1.883401,21.144632,15.695009,87.766363,13.140887,0.683623,0.801351,4.109722,15.820000,58.638190,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:26 PM,680.386478,91.837650,6.974190,174.762320,12.477868,52.632481,1.666598,32.199245,184.221198,0.000000,1.820126,21.174836,15.167720,87.381160,13.605999,0.683300,0.802578,4.109789,15.820000,58.648921,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:27 PM,680.271244,91.593223,6.969695,175.171026,12.473695,52.669855,1.662419,32.131553,184.342380,0.000000,1.818649,21.144632,15.155412,87.585513,13.520232,0.684107,0.791206,4.109857,15.820000,58.668820,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:27 PM,680.040590,91.919125,6.972567,175.829800,12.469522,52.735170,1.659710,32.063860,184.252389,0.000000,1.817247,21.144632,15.143722,87.914900,13.657190,0.684915,0.804194,4.109953,15.820000,58.704428,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:27 PM,679.957099,91.768395,6.970278,176.896622,12.469522,52.857172,1.670764,32.119245,184.129135,0.000000,1.863420,21.157577,15.528497,88.448311,13.289165,0.685157,0.800640,4.110066,15.820000,58.718123,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:28 PM,679.907767,91.385461,6.974079,177.395377,12.486213,52.775677,1.677713,32.223860,184.167300,0.000000,1.887844,21.157577,15.732030,88.697689,13.127505,0.684188,0.802772,4.110136,15.820000,58.723364,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:28 PM,679.925996,92.069855,6.974570,176.602830,12.477868,52.785587,1.672356,32.156168,184.845420,0.000000,1.896133,21.153262,15.801108,88.301415,13.090277,0.685319,0.803935,4.110206,15.820000,58.724828,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:28 PM,679.909564,91.642109,6.979668,176.385791,12.469522,52.617602,1.678020,32.125399,183.511203,0.000000,1.886535,21.136002,15.721122,88.192896,13.192555,0.685481,0.807812,4.110275,15.820000,58.726480,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:28 PM,680.022639,92.102445,6.979135,175.557597,12.452832,52.586091,1.664758,32.094629,184.553008,0.000000,1.914281,21.157577,15.952344,87.778798,13.060686,0.686288,0.813821,4.110345,15.820000,58.726010,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:29 PM,679.735989,91.748027,6.974083,175.646654,12.469522,52.536564,1.662090,32.082322,185.044745,0.000000,1.923958,21.118743,16.032983,87.823327,12.915374,0.684592,0.806326,4.110414,15.820000,58.716414,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:29 PM,679.728700,92.102445,6.975920,175.989001,12.477868,52.754125,1.662358,32.051553,185.621058,0.000000,1.925791,21.161892,16.048258,87.994500,12.809134,0.686207,0.793855,4.110553,15.820000,58.710261,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:29 PM,679.707189,92.065781,6.976185,175.998775,12.457004,52.754060,1.661926,32.125399,185.719663,0.000000,1.925791,21.140317,16.048258,87.999388,12.909511,0.683138,0.808523,4.110622,15.820000,58.703692,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:30 PM,679.634036,91.593223,6.978693,175.191496,12.444486,53.024289,1.643112,32.125399,186.376254,0.000000,1.925442,21.166206,16.045349,87.595748,12.970020,0.686046,0.812335,4.110694,15.820000,58.691344,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:30 PM,679.669901,91.544338,6.966639,176.587153,12.448659,54.679127,1.647687,32.211552,184.916996,0.000000,1.925995,21.153262,16.049958,88.293576,12.949101,0.685481,0.810914,4.110830,15.820000,58.684995,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:30 PM,679.912490,92.200215,6.964510,176.153207,12.436141,54.748323,1.654124,32.150014,185.149690,0.000000,1.925995,21.140317,16.049958,88.076603,12.895144,0.684350,0.805809,4.110901,15.820000,58.678607,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:31 PM,679.588285,91.800986,6.963220,175.942331,12.423623,54.649951,1.639101,32.168476,184.889875,0.000000,1.925995,21.174836,16.049958,87.971165,12.880047,0.683381,0.805034,4.110969,15.820000,58.671964,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:31 PM,680.335530,91.886535,6.961652,175.488704,12.427796,54.356084,1.652855,32.217706,185.892524,0.000000,1.925995,21.166206,16.049958,87.744352,12.928413,0.685481,0.808523,4.111041,15.820000,58.658856,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:32 PM,680.456800,92.004674,6.959907,175.815548,12.423623,54.310525,1.654066,32.100783,186.010985,0.000000,1.921460,21.114428,16.012164,87.907774,12.781401,0.683946,0.789591,4.111184,15.820000,58.647671,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:32 PM,680.137967,91.678772,6.958336,175.967512,12.419450,54.232269,1.657133,32.131553,185.579498,0.000000,1.917936,21.187781,15.982801,87.983756,12.856119,0.683704,0.795729,4.111317,15.820000,58.642585,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:32 PM,680.103214,91.731732,6.957535,176.073499,12.427796,54.356152,1.654343,32.143860,185.593159,0.000000,1.917827,21.148947,15.981888,88.036750,12.779644,0.683865,0.786683,4.111389,15.820000,58.638219,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:32 PM,680.058299,91.536190,6.973169,176.428635,12.444486,54.031591,1.656877,32.193091,185.641154,0.000000,1.915073,21.131687,15.958940,88.214318,12.841882,0.684188,0.791400,4.111455,15.820000,58.633591,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:33 PM,679.969424,91.454715,6.992735,176.089533,12.423623,52.944597,1.666022,32.125399,185.227876,0.000000,1.910219,21.166206,15.918492,88.044766,12.904251,0.685077,0.793920,4.111532,15.820000,58.627050,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:33 PM,679.593241,92.273543,7.024576,177.068089,12.427796,52.817295,1.674989,32.100783,185.376978,0.000000,1.916549,21.157577,15.971245,88.534045,12.867107,0.684673,0.794954,4.111671,15.820000,58.620027,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:34 PM,679.551433,92.338724,7.027281,177.321245,12.431968,52.817295,1.671581,32.088476,185.384079,0.000000,1.915317,21.153262,15.960978,88.660623,12.626161,0.683946,0.767040,4.111811,15.820000,58.612251,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:34 PM,679.451995,91.992453,7.027281,177.321245,12.436141,52.740732,1.673839,32.113091,185.479577,0.000000,1.928226,21.140317,16.068548,88.660623,12.710721,0.682573,0.787976,4.111943,15.820000,58.601384,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:35 PM,679.337246,91.703215,7.028305,177.321245,12.448659,52.612506,1.671557,32.199245,185.672229,0.000000,1.931854,21.148947,16.098782,88.660623,12.728798,0.682008,0.793403,4.112085,15.820000,58.587027,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:35 PM,679.490396,91.658404,7.030338,175.721916,12.436141,52.422783,1.669595,32.193091,185.004552,0.000000,1.955587,21.153262,16.296556,87.860958,12.582995,0.684511,0.791917,4.112218,15.820000,58.576529,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:35 PM,679.713381,91.902830,7.035433,176.054962,12.436141,52.291633,1.671528,32.100783,185.323873,0.000000,1.955635,21.161892,16.296959,88.027481,12.529683,0.682169,0.788040,4.112288,15.820000,58.563391,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:36 PM,679.460902,91.291764,7.035433,175.263499,12.448659,52.272847,1.676101,32.088476,185.579569,0.000000,1.871623,21.157577,15.596855,87.631750,13.176403,0.682654,0.797022,4.112358,15.820000,58.559880,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:36 PM,679.343833,91.906904,7.028856,175.319946,12.448659,52.211171,1.670313,32.063860,185.306299,0.000000,1.850350,21.153262,15.419587,87.659973,13.307804,0.681523,0.795923,4.112427,15.820000,58.568859,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:36 PM,679.223448,91.756174,7.028315,175.178720,12.452832,52.127676,1.674853,32.088476,185.504544,0.000000,1.816128,21.170521,15.134400,87.589360,13.577991,0.684027,0.795535,4.112499,15.820000,58.599943,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:37 PM,679.289458,91.809133,7.029466,174.852660,12.448659,52.102707,1.678980,32.248475,185.223114,0.000000,1.813893,21.148947,15.115775,87.426330,13.611196,0.683623,0.797732,4.112642,15.820000,58.637314,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:37 PM,679.280502,91.475084,7.023554,176.449784,12.457004,52.102707,1.662750,32.076168,184.362813,0.000000,1.872285,21.148947,15.602376,88.224892,13.141687,0.683865,0.792434,4.112776,15.820000,58.663004,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:38 PM,679.416519,92.175773,7.024271,175.745767,12.490385,52.471443,1.653292,32.186937,185.011446,0.000000,1.913707,21.144632,15.947556,87.872884,12.876513,0.682977,0.795535,4.112917,15.820000,58.665492,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:38 PM,679.346072,91.886535,7.025017,175.742823,12.482040,52.652433,1.648356,32.119245,185.380036,0.000000,1.912595,21.140317,15.938295,87.871411,12.976056,0.684754,0.804323,4.113055,15.820000,58.661955,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:39 PM,679.410002,92.086150,7.025354,176.240202,12.473695,52.875066,1.653017,32.113091,185.742424,0.000000,1.927427,21.140317,16.061893,88.120101,12.882909,0.684754,0.805098,4.113128,15.820000,58.651745,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:39 PM,679.731837,91.939494,7.023473,175.855581,12.469522,53.023041,1.654406,32.186937,186.202537,0.000000,1.942057,21.140317,16.183811,87.927791,12.765062,0.683300,0.804129,4.113269,15.820000,58.635184,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:40 PM,680.052791,91.910978,7.025389,175.264966,12.457004,53.263154,1.656040,32.088476,186.662879,0.000000,1.964663,21.161892,16.372192,87.632483,12.636001,0.684107,0.805421,4.113406,15.820000,58.610292,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:40 PM,680.117778,91.862092,7.025376,175.177608,12.444486,53.330476,1.656198,32.088476,186.837540,0.000000,1.964663,21.136002,16.372192,87.588804,12.676974,0.685642,0.808717,4.113542,15.820000,58.580167,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:40 PM,679.995135,91.748027,7.024428,175.727144,12.448659,53.273874,1.644029,32.168476,186.436963,0.000000,1.964663,21.144632,16.372192,87.863572,12.620927,0.683623,0.804129,4.113677,15.820000,58.564767,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:41 PM,679.957640,92.041338,7.025292,175.238801,12.457004,53.707850,1.662524,32.168476,186.168209,0.000000,1.913457,21.148947,15.945471,87.619400,12.990618,0.683542,0.807877,4.113747,15.820000,58.555071,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:41 PM,680.128237,91.756174,7.026000,175.489482,12.461177,54.181593,1.670276,32.205399,185.603196,0.000000,1.872116,21.179151,15.600969,87.744741,13.135682,0.684027,0.791465,4.113820,15.820000,58.557631,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:41 PM,679.835332,91.947642,7.025526,176.260253,12.465350,53.787626,1.668277,32.150014,186.081668,0.000000,1.871594,21.148947,15.596621,88.130126,13.253417,0.682169,0.806132,4.113955,15.820000,58.563776,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
