Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:20:42 PM,679.753118,92.020969,7.027428,175.914785,12.461177,53.752957,1.670140,32.199245,186.018657,0.000000,1.855722,21.136002,15.464353,87.957392,13.277405,0.684754,0.793597,4.114024,15.820000,58.572563,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:42 PM,679.889040,91.389535,7.025994,174.962586,12.461177,54.408917,1.681824,32.143860,185.083807,0.000000,1.874201,21.153262,15.618343,87.481293,13.163446,0.682654,0.797603,4.114101,15.820000,58.587543,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:42 PM,679.538272,91.906904,7.027169,175.658853,12.452832,54.028001,1.677062,32.150014,185.103769,0.000000,1.893101,21.140317,15.775843,87.829427,13.018517,0.684350,0.794372,4.114235,15.820000,58.590855,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:43 PM,679.453737,91.776543,7.027160,175.708477,12.469522,53.713468,1.677719,32.162322,185.072370,0.000000,1.888678,21.157577,15.738982,87.854238,13.039456,0.682815,0.794825,4.114302,15.820000,58.592609,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:43 PM,679.451695,91.585076,7.029346,176.127411,12.461177,53.119818,1.668458,32.094629,185.257625,0.000000,1.910366,21.166206,15.919713,88.063706,12.847876,0.685965,0.786683,4.114372,15.820000,58.592323,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:43 PM,679.406412,92.236879,7.030416,176.423470,12.448659,52.940647,1.666416,32.094629,185.224724,0.000000,1.952038,21.153262,16.266987,88.211735,12.543666,0.683946,0.785197,4.114448,15.820000,58.577032,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:44 PM,679.089638,91.707289,7.030071,175.798075,12.448659,52.923633,1.659568,32.094629,185.081327,0.000000,1.984140,21.170521,16.534500,87.899037,12.365552,0.684188,0.787911,4.114588,15.820000,58.545597,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:44 PM,679.530747,91.870240,7.027162,176.200670,12.457004,52.923633,1.667487,32.113091,185.137690,0.000000,1.979920,21.131687,16.499330,88.100335,12.432432,0.683704,0.793209,4.114721,15.820000,58.507190,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:45 PM,679.711916,91.552485,7.030482,175.910292,12.461177,52.885351,1.653916,32.168476,184.653231,0.000000,1.980590,21.153262,16.504915,87.955146,12.448479,0.683461,0.795859,4.114859,15.820000,58.487939,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:45 PM,679.678758,91.401756,7.036165,175.594067,12.469522,52.668205,1.665529,32.162322,184.745160,0.000000,1.969455,21.127372,16.412126,87.797033,12.495757,0.682411,0.794179,4.114931,15.820000,58.451476,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:46 PM,679.561345,91.829502,7.036194,175.828401,12.465350,52.552129,1.660837,32.143860,184.736039,0.000000,1.962836,21.166206,16.356971,87.914200,12.628419,0.683058,0.804194,4.115074,15.820000,58.421118,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:46 PM,679.560771,91.662477,7.032331,176.158699,12.461177,52.468508,1.648637,32.199245,184.561319,0.000000,1.981495,21.166206,16.512455,88.079350,12.394425,0.682492,0.791077,4.115207,15.820000,58.403900,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:46 PM,679.935540,91.894682,7.036508,176.431779,12.444486,52.546463,1.668512,32.199245,184.667583,0.000000,1.898067,21.161892,15.817221,88.215889,12.909283,0.681604,0.788557,4.115278,15.820000,58.384655,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:47 PM,679.532812,91.593223,7.038311,175.899528,12.448659,52.468508,1.659528,32.100783,184.611035,0.000000,1.984140,21.166206,16.534500,87.949764,12.380342,0.682654,0.791206,4.115417,15.820000,58.365015,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:47 PM,679.395969,91.430272,7.032315,175.781744,12.448659,52.637199,1.650728,32.131553,184.346145,0.000000,1.944959,21.140317,16.207989,87.890872,12.704632,0.683058,0.799542,4.115555,15.820000,58.334770,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:48 PM,679.584300,92.135035,7.033524,175.883335,12.452832,52.537616,1.652244,32.125399,184.599750,0.000000,1.931312,21.157577,16.094263,87.941667,12.820892,0.681281,0.804388,4.115692,15.820000,58.325687,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:48 PM,679.489486,91.874314,7.032427,175.032396,12.448659,52.498689,1.641141,32.150014,185.282668,0.000000,1.924894,21.127372,16.040782,87.516198,12.829791,0.681765,0.799994,4.115760,15.820000,58.318566,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:48 PM,679.311683,92.265396,7.031818,175.659056,12.465350,52.474809,1.630755,32.236168,184.936263,0.000000,1.948342,21.157577,16.236184,87.829528,12.705231,0.681765,0.803483,4.115832,15.820000,58.300228,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:49 PM,679.219809,92.240953,7.032565,175.027999,12.436141,52.548653,1.628955,32.137706,185.064346,0.000000,1.936010,21.170521,16.133414,87.514000,12.766556,0.679423,0.803548,4.115977,15.820000,58.280655,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:49 PM,679.101532,91.748027,7.027394,175.031091,12.440314,52.496879,1.618275,32.082322,184.659152,0.000000,1.881249,21.136002,15.677072,87.515546,13.149482,0.679665,0.804581,4.116110,15.820000,58.278173,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:50 PM,679.237320,91.361018,7.028577,175.090422,12.490385,52.469053,1.612765,32.217706,184.594200,0.000000,1.867109,21.153262,15.559238,87.545211,13.228735,0.679584,0.802385,4.116183,15.820000,58.289368,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:50 PM,679.027396,92.037265,7.030090,175.274410,12.482040,52.465889,1.614601,32.094629,184.597965,0.000000,1.871790,21.157577,15.598248,87.637205,13.207589,0.680150,0.803160,4.116321,15.820000,58.302770,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:51 PM,678.968719,92.045412,7.030637,175.434351,12.465350,52.500243,1.617222,32.106937,185.033151,0.000000,1.874413,21.153262,15.620111,87.717176,13.163823,0.679827,0.800640,4.116461,15.820000,58.314224,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:51 PM,679.049079,91.910978,7.033962,175.351567,12.477868,52.528144,1.616089,32.180783,184.995342,0.000000,1.888157,21.148947,15.734639,87.675783,13.172524,0.681200,0.811108,4.116597,15.820000,58.322016,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:51 PM,679.222853,91.646182,7.033464,175.438534,12.482040,52.540274,1.614673,32.106937,184.813796,0.000000,1.892884,21.153262,15.774030,87.719267,13.108908,0.680554,0.808265,4.116733,15.820000,58.323809,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:52 PM,679.418252,92.187994,7.036232,176.042440,12.465350,52.622261,1.634329,32.113091,184.384254,0.000000,1.920646,21.140317,16.005382,88.021220,12.957831,0.681361,0.811883,4.116802,15.820000,58.321864,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:52 PM,679.431783,91.352871,7.036457,176.108091,12.448659,52.623052,1.634767,32.143860,184.303287,0.000000,1.920040,21.174836,16.000337,88.054046,12.882693,0.679665,0.804452,4.116871,15.820000,58.316764,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:52 PM,678.776198,91.528043,7.035402,179.506635,12.444486,52.707821,1.635773,32.119245,184.165241,0.000000,1.909660,21.166206,15.913829,89.753318,13.001785,0.681281,0.808458,4.116943,15.820000,58.312807,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:52 PM,679.190724,91.658404,7.022976,184.847495,12.457004,52.919380,1.622824,32.230014,183.441026,0.000000,1.923896,21.170521,16.032468,92.423748,12.900256,0.679827,0.809298,4.117014,15.820000,58.308719,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:53 PM,678.821280,92.086150,7.027870,184.847495,12.469522,52.901801,1.607049,32.174629,183.914608,0.000000,1.923757,21.131687,16.031311,92.423748,12.939812,0.679827,0.813757,4.117080,15.820000,58.302362,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:53 PM,679.186033,91.882461,7.022012,184.847495,12.490385,52.919380,1.621558,32.180783,183.318484,0.000000,1.923933,21.144632,16.032771,92.423748,12.949549,0.679342,0.815501,4.117155,15.820000,58.290888,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:53 PM,679.052391,91.980232,7.026301,184.847495,12.486213,52.761499,1.630296,32.186937,184.331196,0.000000,1.873539,21.123058,15.612826,92.423748,13.259060,0.681765,0.808717,4.117291,15.820000,58.290830,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:54 PM,679.474559,91.430272,7.033698,185.140901,12.477868,52.707617,1.627629,32.113091,183.752146,0.000000,1.813628,21.157577,15.113563,92.570450,13.724227,0.680392,0.813046,4.117358,15.820000,58.303590,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:54 PM,679.419597,91.739879,7.032127,184.875614,12.494558,52.715683,1.646604,32.094629,184.622333,0.000000,1.809240,21.157577,15.076996,92.437807,13.727007,0.680958,0.809169,4.117427,15.820000,58.324366,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:54 PM,679.852402,92.122814,7.029008,184.877325,12.507076,52.716482,1.647529,32.100783,184.811181,0.000000,1.853199,21.144632,15.443321,92.438662,13.442798,0.680715,0.814015,4.117500,15.820000,58.354894,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:55 PM,679.926229,92.033191,7.029002,184.891092,12.515421,52.708766,1.648245,32.143860,184.843295,0.000000,1.849141,21.144632,15.409512,92.445546,13.439970,0.681200,0.809944,4.117635,15.820000,58.365872,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:55 PM,679.938665,91.772469,7.023111,184.797653,12.498731,52.888636,1.648917,32.217706,184.839530,0.000000,1.885700,21.170521,15.714169,92.398826,13.191254,0.679827,0.812658,4.117705,15.820000,58.373433,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:55 PM,679.669460,91.992453,7.021086,184.307966,12.490385,53.150737,1.647892,32.174629,184.829076,0.000000,1.897701,21.174836,15.814177,92.153983,13.157488,0.681604,0.816535,4.117778,15.820000,58.376431,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:56 PM,679.372992,91.817281,7.045253,183.782989,12.502903,53.432208,1.655636,32.193091,184.890671,0.000000,1.926841,21.161892,16.057012,91.891495,12.763866,0.681523,0.794114,4.117913,15.820000,58.373069,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:56 PM,679.381274,92.045412,7.080359,183.894604,12.473695,53.320610,1.644314,32.143860,184.534928,0.000000,1.869125,21.157577,15.576038,91.947302,13.321776,0.682573,0.811431,4.117986,15.820000,58.373181,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:56 PM,679.271301,92.269470,7.091089,184.512235,12.473695,53.216738,1.635857,32.180783,184.450009,0.000000,1.864488,21.131687,15.537403,92.256118,13.378150,0.681038,0.815566,4.118053,15.820000,58.380466,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:56 PM,679.288487,92.082076,7.098612,184.764854,12.490385,52.904114,1.634642,32.186937,184.963085,0.000000,1.822090,21.148947,15.184083,92.382427,13.697426,0.682169,0.815308,4.118121,15.820000,58.393289,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:57 PM,679.338460,91.251026,7.098612,184.390545,12.494558,52.888531,1.644138,32.211552,184.665740,0.000000,1.822090,21.136002,15.184083,92.195272,13.600349,0.681765,0.805098,4.118191,15.820000,58.412508,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:57 PM,679.343796,91.853945,7.098612,184.346084,12.494558,52.892291,1.644110,32.236168,184.699668,0.000000,1.821293,21.148947,15.177440,92.173042,13.677553,0.682896,0.811754,4.118315,15.820000,58.447098,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:57 PM,679.062982,91.866166,7.098612,184.175518,12.498731,52.973789,1.645429,32.205399,184.994149,0.000000,1.854584,21.166206,15.454869,92.087759,13.433770,0.681281,0.813563,4.118401,15.820000,58.460523,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:58 PM,678.986538,91.617666,7.098612,184.471183,12.502903,53.002137,1.636606,32.168476,185.012522,0.000000,1.870442,21.161892,15.587015,92.235591,13.358455,0.683219,0.815954,4.118470,15.820000,58.469157,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:58 PM,678.659620,91.841723,7.098612,184.514535,12.477868,53.191920,1.653061,32.119245,184.415295,0.000000,1.863594,21.153262,15.529948,92.257268,13.420110,0.682169,0.818409,4.118540,15.820000,58.483804,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:59 PM,679.060540,91.906904,7.100650,184.670615,12.482040,53.299992,1.650526,32.223860,184.716531,0.000000,1.876240,21.136002,15.635331,92.335308,13.316313,0.683381,0.815695,4.118681,15.820000,58.497224,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:20:59 PM,679.198226,91.389535,7.087202,185.183518,12.477868,53.677576,1.657534,32.119245,184.928862,0.000000,1.931463,21.127372,16.095524,92.591759,12.968199,0.683865,0.818991,4.118822,15.820000,58.494742,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:00 PM,679.227741,91.418051,7.098800,184.749848,12.511249,53.593080,1.649026,32.131553,184.565131,0.000000,1.906919,21.166206,15.890990,92.374924,13.116195,0.683704,0.816987,4.118958,15.820000,58.485125,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:00 PM,679.199615,92.114666,7.100650,184.491589,12.482040,53.566982,1.637569,32.205399,184.786519,0.000000,1.888368,21.179151,15.736403,92.245794,13.202699,0.683623,0.812271,4.119096,15.820000,58.485299,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:00 PM,679.170790,92.200215,7.090036,184.505586,12.482040,53.789132,1.640369,32.186937,184.652343,0.000000,1.903998,21.131687,15.866654,92.252793,13.070985,0.684511,0.808717,4.119164,15.820000,58.485807,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:00 PM,679.178130,91.890609,7.100650,184.566251,12.469522,53.632257,1.637527,32.162322,184.766989,0.000000,1.869193,21.157577,15.576611,92.283126,13.349228,0.682088,0.815049,4.119233,15.820000,58.488562,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:01 PM,679.145757,91.576928,7.100650,184.591373,12.486213,53.601873,1.641793,32.193091,184.789408,0.000000,1.872800,21.153262,15.606663,92.295687,13.365932,0.683623,0.818280,4.119303,15.820000,58.494879,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:01 PM,678.978439,91.976158,7.100650,184.481975,12.457004,53.497748,1.642573,32.100783,185.072024,0.000000,1.875192,21.157577,15.626601,92.240987,13.268764,0.682169,0.810720,4.119371,15.820000,58.500527,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:01 PM,679.060068,91.479158,7.091281,184.288728,12.461177,53.103672,1.632634,32.174629,185.710070,0.000000,1.878004,21.136002,15.650035,92.144364,13.254630,0.683138,0.810397,4.119442,15.820000,58.505573,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:01 PM,679.108096,91.968010,7.090877,184.369868,12.457004,53.167609,1.641308,32.100783,185.831944,0.000000,1.888691,21.127372,15.739090,92.184934,13.197309,0.685077,0.810461,4.119510,15.820000,58.509054,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:02 PM,679.227261,91.715436,7.091357,184.305416,12.461177,53.135429,1.653564,32.094629,185.637401,0.000000,1.895460,21.148947,15.795498,92.152708,13.132424,0.683704,0.809815,4.119579,15.820000,58.510633,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:02 PM,679.024651,91.650256,7.088029,184.722058,12.452832,52.992343,1.665315,32.113091,185.644536,0.000000,1.915968,21.157577,15.966404,92.361029,12.948996,0.684269,0.804323,4.119655,15.820000,58.507287,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:02 PM,679.102200,92.139109,7.086764,184.975690,12.461177,52.882080,1.664751,32.088476,186.034117,0.000000,1.919715,21.140317,15.997629,92.487845,12.939148,0.683784,0.806585,4.119792,15.820000,58.503001,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:03 PM,679.072975,91.613592,7.088421,185.073283,12.448659,52.791531,1.652675,32.125399,186.193020,0.000000,1.922522,21.179151,16.021016,92.536641,12.947427,0.684915,0.808588,4.119858,15.820000,58.497300,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:03 PM,679.056824,91.690994,7.088309,185.098922,12.465350,52.752764,1.653317,32.223860,186.255305,0.000000,1.923986,21.157577,16.033215,92.549461,12.830528,0.682896,0.798249,4.119934,15.820000,58.486092,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:04 PM,679.040673,91.947642,7.088197,185.124560,12.461177,52.749239,1.653959,32.217706,186.317591,0.000000,1.925450,21.174836,16.045414,92.562280,12.897677,0.682411,0.807618,4.120069,15.820000,58.474005,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:04 PM,679.024522,91.748027,7.088085,185.150199,12.461177,52.749239,1.654601,32.150014,186.379877,0.000000,1.926914,21.148947,16.057613,92.575100,12.864546,0.684107,0.803225,4.120205,15.820000,58.467445,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:04 PM,679.119380,92.297986,7.089402,184.954406,12.448659,52.991646,1.653929,32.106937,186.520301,0.000000,1.940127,21.166206,16.167729,92.477203,12.823137,0.682896,0.809815,4.120278,15.820000,58.451474,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:05 PM,679.016803,92.208363,7.090497,183.821189,12.440314,54.225746,1.632165,32.223860,184.863660,0.000000,1.957027,21.148947,16.308561,91.910594,12.620644,0.682654,0.799283,4.120413,15.820000,58.427866,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:05 PM,678.960826,91.613592,7.087253,183.725658,12.448659,53.551928,1.644222,32.180783,184.919473,0.000000,1.935277,21.144632,16.127306,91.862829,12.875172,0.682815,0.812206,4.120556,15.820000,58.406120,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:06 PM,678.789028,91.825428,7.082826,183.995661,12.457004,53.703068,1.632316,32.082322,184.723279,0.000000,1.942833,21.174836,16.190278,91.997830,12.787263,0.683704,0.806908,4.120690,15.820000,58.396292,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:06 PM,678.815750,91.980232,7.078935,183.834873,12.457004,53.579059,1.643635,32.205399,184.823923,0.000000,1.940353,21.170521,16.169604,91.917436,12.708845,0.681523,0.798055,4.120764,15.820000,58.376736,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:06 PM,678.688501,91.996527,7.076100,184.060660,12.457004,53.356137,1.636871,32.113091,185.169501,0.000000,1.936771,21.148947,16.139755,92.030330,12.801575,0.682008,0.805615,4.120901,15.820000,58.367403,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:07 PM,678.676741,91.739879,7.074948,183.873218,12.461177,53.364679,1.638020,32.100783,185.091485,0.000000,1.935690,21.174836,16.130746,91.936609,12.706913,0.682331,0.793468,4.120970,15.820000,58.357841,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:07 PM,678.753944,92.139109,7.123718,184.911517,12.473695,52.540818,1.637180,32.076168,185.686123,0.000000,1.923796,21.153262,16.031637,92.455759,12.862999,0.682169,0.802578,4.121046,15.820000,58.344002,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:07 PM,678.732357,91.748027,7.125845,184.847495,12.452832,52.430227,1.637094,32.106937,185.725945,0.000000,1.922799,21.179151,16.023328,92.423748,12.801620,0.682331,0.794566,4.121179,15.820000,58.338262,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:08 PM,678.866149,91.597297,7.143403,184.641162,12.477868,52.430227,1.630460,32.236168,185.315163,0.000000,1.916794,21.157577,15.973280,92.320581,12.926848,0.681523,0.805163,4.121246,15.820000,58.333311,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:08 PM,679.058490,91.760248,7.157714,184.275095,12.465350,52.430227,1.624561,32.137706,185.096294,0.000000,1.858152,21.187781,15.484603,92.137547,13.301335,0.681281,0.801674,4.121318,15.820000,58.336073,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:08 PM,679.003985,91.866166,7.157714,184.184054,12.473695,52.430227,1.646631,32.230014,185.072337,0.000000,1.843136,21.157577,15.359468,92.092027,13.364859,0.682008,0.795988,4.121392,15.820000,58.357347,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:09 PM,678.505508,91.715436,7.157714,184.380267,12.477868,52.430227,1.655762,32.174629,184.397094,0.000000,1.825707,21.166206,15.214228,92.190133,13.577531,0.681765,0.805551,4.121526,15.820000,58.371925,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:09 PM,678.595292,91.308059,7.161790,183.796386,12.486213,52.478266,1.663707,32.162322,184.479241,0.000000,1.859235,21.170521,15.493625,91.898193,13.308650,0.682250,0.802385,4.121594,15.820000,58.386103,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:09 PM,678.477773,91.829502,7.161790,183.358553,12.477868,52.710689,1.670221,32.211552,184.284767,0.000000,1.870155,21.192096,15.584628,91.679277,13.182422,0.683138,0.796052,4.121670,15.820000,58.401017,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:10 PM,678.313117,92.029117,7.152874,182.950253,12.473695,53.028021,1.675837,32.205399,184.302707,0.000000,1.886568,21.153262,15.721400,91.475126,13.125963,0.681523,0.804258,4.121803,15.820000,58.405650,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
