Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:21:10 PM,678.629614,91.874314,7.148786,183.545036,12.477868,53.207424,1.670894,32.088476,185.189152,0.000000,1.924244,21.166206,16.035364,91.772518,12.922971,0.682331,0.809686,4.121871,15.820000,58.403964,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:10 PM,678.652943,91.458789,7.146352,183.987464,12.461177,52.961309,1.662713,32.088476,185.545741,0.000000,1.889845,21.157577,15.748708,91.993732,13.131838,0.681281,0.807748,4.121944,15.820000,58.402007,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:10 PM,678.503991,92.020969,7.146598,183.530401,12.469522,53.132828,1.648826,32.248475,185.275357,0.000000,1.883354,21.174836,15.694613,91.765201,13.147794,0.682169,0.803548,4.122012,15.820000,58.404806,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:11 PM,678.419114,91.760248,7.146375,183.610096,12.482040,53.112589,1.642164,32.193091,184.807818,0.000000,1.857511,21.157577,15.479254,91.805048,13.372604,0.682573,0.807812,4.122084,15.820000,58.417711,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:11 PM,678.390103,91.886535,7.144986,183.838293,12.457004,53.215346,1.638732,32.088476,184.944436,0.000000,1.875111,21.183466,15.625925,91.919147,13.185057,0.682250,0.801157,4.122222,15.820000,58.432294,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:12 PM,678.587706,92.090224,7.140444,184.142143,12.469522,53.365530,1.632399,32.088476,185.686118,0.000000,1.913444,21.166206,15.945366,92.071071,12.935970,0.683461,0.801674,4.122357,15.820000,58.433277,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:12 PM,678.623180,91.605445,7.138328,184.579515,12.494558,53.338169,1.618138,32.242322,185.492930,0.000000,1.883930,21.166206,15.699415,92.289758,13.126053,0.682815,0.800898,4.122430,15.820000,58.433157,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:12 PM,678.656053,91.707289,7.139032,184.991748,12.490385,53.118957,1.628106,32.217706,185.533250,0.000000,1.903637,21.140317,15.863643,92.495874,13.019157,0.682896,0.804129,4.122565,15.820000,58.434224,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:13 PM,678.578570,91.878387,7.141940,185.624185,12.469522,52.943887,1.640554,32.137706,184.771088,0.000000,1.911249,21.187781,15.927074,92.812093,12.970688,0.682573,0.804840,4.122636,15.820000,58.432053,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:13 PM,678.611597,91.760248,7.143010,185.467649,12.461177,52.954892,1.644884,32.199245,184.440536,0.000000,1.918177,21.174836,15.984809,92.733825,12.893383,0.682492,0.801415,4.122707,15.820000,58.428410,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:13 PM,678.333044,91.959863,7.145274,185.278687,12.477868,53.065210,1.654313,32.217706,184.853811,0.000000,1.944102,21.183466,16.200850,92.639343,12.728095,0.683784,0.800898,4.122774,15.820000,58.420732,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:14 PM,678.455016,92.102445,7.152894,185.174824,12.465350,53.071633,1.650255,32.162322,185.256716,0.000000,1.944102,21.161892,16.200850,92.587412,12.740558,0.683946,0.802191,4.122845,15.820000,58.399616,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:14 PM,678.511157,92.151330,7.154511,185.155575,12.448659,53.033605,1.647779,32.223860,184.967838,0.000000,1.942163,21.170521,16.184692,92.577788,12.780309,0.682573,0.806714,4.122984,15.820000,58.389386,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:14 PM,678.873121,91.968010,7.165866,183.794005,12.440314,52.668325,1.668040,32.205399,184.941523,0.000000,1.905016,21.170521,15.875136,91.897002,13.005210,0.683542,0.802966,4.123052,15.820000,58.383568,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:14 PM,678.686301,92.318355,7.164568,184.008545,12.423623,52.702821,1.662587,32.254629,185.555665,0.000000,1.925940,21.148947,16.049497,92.004273,12.891740,0.684107,0.805615,4.123122,15.820000,58.379544,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:15 PM,678.792666,91.519895,7.162872,183.723382,12.411105,52.696120,1.662810,32.143860,185.009590,0.000000,1.907738,21.183466,15.897813,91.861691,13.005570,0.682088,0.806585,4.123193,15.820000,58.375145,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:15 PM,678.688432,92.041338,7.162619,183.912917,12.440314,52.705442,1.660453,32.094629,185.670718,0.000000,1.916062,21.161892,15.967186,91.956458,12.842135,0.683300,0.793080,4.123263,15.820000,58.368893,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:16 PM,678.824406,91.642109,7.161089,184.015886,12.444486,52.795934,1.657794,32.186937,185.305272,0.000000,1.922885,21.192096,16.024042,92.007943,12.832692,0.682169,0.798378,4.123404,15.820000,58.358900,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:16 PM,678.979729,91.784691,7.160513,183.815225,12.440314,52.723087,1.648131,32.156168,184.819259,0.000000,1.922421,21.174836,16.020175,91.907613,12.892508,0.681927,0.805163,4.123546,15.820000,58.348031,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:16 PM,678.659964,92.273543,7.156695,184.446280,12.461177,52.871434,1.648788,32.230014,185.086445,0.000000,1.928779,21.205040,16.073161,92.223140,12.784264,0.680715,0.798766,4.123680,15.820000,58.341934,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:17 PM,678.661397,91.686920,7.150354,184.781386,12.473695,52.960492,1.639931,32.143860,184.912994,0.000000,1.939667,21.187781,16.163894,92.390693,12.809107,0.682654,0.808071,4.123747,15.820000,58.332776,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:17 PM,678.518833,91.682846,7.148838,184.515348,12.469522,52.946635,1.644503,32.223860,184.561118,0.000000,1.949817,21.161892,16.248478,92.257674,12.626717,0.680877,0.796311,4.123823,15.820000,58.312433,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:18 PM,678.506364,91.413977,7.152223,184.488014,12.452832,52.932079,1.647830,32.223860,184.229082,0.000000,1.947737,21.174836,16.231142,92.244007,12.770412,0.682654,0.809751,4.123957,15.820000,58.288645,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:18 PM,678.142666,91.955789,7.148038,184.469161,12.473695,53.046175,1.644801,32.125399,184.513525,0.000000,1.952015,21.174836,16.266792,92.234581,12.740081,0.681927,0.810203,4.124097,15.820000,58.264812,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:19 PM,678.113086,91.951715,7.147725,184.460440,12.465350,53.051166,1.644750,32.291552,184.480167,0.000000,1.953537,21.183466,16.279477,92.230220,12.701350,0.681200,0.807554,4.124235,15.820000,58.239788,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:19 PM,677.682516,91.589149,7.147933,184.879895,12.452832,53.046089,1.634135,32.205399,184.263263,0.000000,1.955252,21.187781,16.293770,92.439947,12.627281,0.680796,0.800575,4.124374,15.820000,58.214071,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:19 PM,677.630807,91.385461,7.147586,184.906849,12.436141,53.053013,1.633336,32.162322,184.228136,0.000000,1.956905,21.192096,16.307545,92.453424,12.689945,0.680231,0.809751,4.124512,15.820000,58.200292,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:20 PM,677.579099,91.837650,7.147239,184.933802,12.457004,53.059937,1.632537,32.199245,184.193009,0.000000,1.958558,21.192096,16.321320,92.466901,12.688445,0.679827,0.811237,4.124583,15.820000,58.172164,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:20 PM,678.227057,91.621740,7.227755,184.577097,12.427796,53.646722,1.657643,32.236168,184.539426,0.000000,1.851221,21.170521,15.426843,92.288548,13.420508,0.680715,0.809944,4.124724,15.820000,58.169201,53.020000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,15.820000,0.000000,0.000000,0.000000,53.020000,0.000000,0.000000,0.000000,0.000000,30.000000,53.020000,2.700000,15.820000,2.373000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:21 PM,678.084783,91.968010,7.235159,183.993138,12.431968,53.566586,1.629575,32.205399,184.221105,0.000000,1.832481,21.192096,15.270672,91.996569,12.747642,0.678615,0.722973,4.125068,11.060000,58.208316,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:22 PM,678.599419,91.780617,7.234777,183.574157,12.436141,53.251404,1.619664,32.205399,183.801786,0.000000,1.811181,21.157577,15.093179,91.787078,12.372826,0.679423,0.665143,4.125137,11.060000,58.159746,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:22 PM,678.629329,91.902830,7.232505,184.384439,12.415278,52.982318,1.629183,32.162322,183.580004,0.000000,1.799142,21.196411,14.992850,92.192220,11.996071,0.676919,0.618039,4.125207,11.060000,58.049553,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:22 PM,678.368152,92.020969,7.220476,184.546445,12.415278,51.555281,1.631204,32.180783,183.022913,0.000000,1.829241,21.179151,15.243673,92.273223,11.321822,0.674011,0.568609,4.125274,11.060000,57.932756,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:23 PM,678.669159,91.727658,7.224503,184.471183,12.419450,51.165562,1.647331,32.211552,182.643886,0.000000,1.810020,21.179151,15.083499,92.235591,11.000284,0.673527,0.521117,4.125346,11.060000,57.705241,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:23 PM,678.686435,92.016896,7.224910,184.471183,12.431968,51.023531,1.648857,32.260783,182.506770,0.000000,1.809054,21.166206,15.075447,92.235591,10.172307,0.667469,0.436666,4.125485,11.060000,57.485064,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:23 PM,678.550086,91.858019,7.219073,184.946088,12.444486,48.796810,1.633670,32.174629,181.700076,0.000000,1.838801,21.153262,15.323343,92.473044,9.321058,0.665046,0.363328,4.125622,11.060000,57.370530,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:24 PM,678.129536,91.788764,7.223166,184.549340,12.427796,43.387148,1.624300,32.174629,180.292655,0.000000,1.871730,21.183466,15.597753,92.274670,8.874861,0.664885,0.331796,4.125691,11.060000,57.247793,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:24 PM,678.129760,91.841723,7.225172,184.470037,12.419450,41.006964,1.620357,32.211552,179.891381,0.000000,1.841468,21.187781,15.345569,92.235018,8.722016,0.661412,0.302267,4.125761,11.060000,57.125257,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:24 PM,678.156196,91.719510,7.229367,184.467260,12.427796,36.710809,1.607716,32.106937,178.645287,0.000000,1.814333,21.161892,15.119438,92.233630,8.615635,0.660442,0.277455,4.125833,11.060000,56.893460,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:25 PM,677.881531,92.008748,7.230036,184.481636,12.427796,34.480444,1.577975,32.137706,177.956667,0.000000,1.819188,21.205040,15.159896,92.240818,8.173081,0.656000,0.236102,4.125969,11.060000,56.773335,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:25 PM,678.280745,91.963937,7.230093,184.706804,12.436141,31.572214,1.584349,32.223860,177.956667,0.000000,1.826208,21.187781,15.218401,92.353402,7.945733,0.655596,0.215038,4.126054,11.060000,56.549441,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:26 PM,678.316214,92.090224,7.233497,185.307472,12.444486,29.076394,1.580047,32.131553,176.811548,0.000000,1.839066,21.170521,15.325553,92.653736,7.619058,0.650104,0.190613,4.126178,11.060000,56.316842,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:26 PM,678.104998,92.020969,7.234476,185.273815,12.469522,26.201076,1.575148,32.199245,175.950593,0.000000,1.842406,21.179151,15.353382,92.636907,7.423903,0.649377,0.171293,4.126317,11.060000,56.194163,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:26 PM,678.164688,91.642109,7.237220,185.151379,12.448659,23.321350,1.561590,32.248475,175.249400,0.000000,1.844990,21.170521,15.374920,92.575689,7.310043,0.646389,0.162829,4.126389,11.060000,55.948347,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:27 PM,678.011510,91.931346,7.239539,184.994236,12.465350,20.385350,1.550609,32.199245,174.507111,0.000000,1.844958,21.183466,15.374648,92.497118,7.184968,0.645258,0.150100,4.126532,11.060000,55.720143,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:27 PM,677.988172,91.821355,7.240333,185.007879,12.452832,19.186322,1.547152,32.371552,174.179945,0.000000,1.845540,21.170521,15.379498,92.503939,7.056370,0.642512,0.138857,4.126664,11.060000,55.600224,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:27 PM,678.123507,91.625813,7.241944,185.313573,12.452832,13.149352,1.521109,32.439244,173.361565,0.000000,1.803695,21.179151,15.030791,92.656787,7.140516,0.640493,0.132266,4.126732,11.060000,55.480029,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:28 PM,678.356124,91.764322,7.238826,184.799538,12.448659,11.673160,1.530185,32.377706,173.866206,0.000000,1.792590,21.174836,14.938252,92.399769,7.166427,0.639685,0.131103,4.126807,11.060000,55.261567,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:28 PM,678.358229,91.947642,7.239394,184.791837,12.444486,11.673160,1.526547,32.242322,173.585771,0.000000,1.790636,21.187781,14.921965,92.395918,7.168235,0.637423,0.132718,4.126944,11.060000,55.046562,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:29 PM,678.598111,91.931346,7.237120,184.698965,12.427796,9.835647,1.517951,32.242322,172.425788,0.000000,1.760043,21.187781,14.667024,92.349483,7.320826,0.634758,0.138340,4.127083,11.060000,54.840345,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:29 PM,678.162766,91.813207,7.235510,184.888297,12.419450,9.835647,1.518496,32.383860,171.780335,0.000000,1.765424,21.170521,14.711864,92.444149,7.359665,0.635162,0.144414,4.127221,11.060000,54.637901,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:30 PM,678.512088,91.792838,7.228336,184.172587,12.423623,9.835647,1.507793,32.266937,172.140538,0.000000,1.688427,21.179151,14.070222,92.086294,7.735629,0.631043,0.152620,4.127360,11.060000,54.456200,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:30 PM,678.306738,91.833576,7.227071,184.642924,12.440314,9.835647,1.497730,32.365398,172.576340,0.000000,1.713720,21.161892,14.280997,92.321462,7.712891,0.630235,0.162829,4.127497,11.060000,54.365493,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:31 PM,678.132019,91.976158,7.226974,185.249187,12.423623,9.837157,1.503644,32.377706,172.524582,0.000000,1.732092,21.179151,14.434103,92.624593,7.704754,0.629104,0.171616,4.127571,11.060000,54.184854,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:31 PM,677.913060,92.012822,7.227496,184.228096,12.431968,10.859888,1.489693,32.223860,172.558472,0.000000,1.718046,21.183466,14.317048,92.114048,7.853152,0.627570,0.181955,4.127706,11.060000,54.085391,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:31 PM,677.654128,92.016896,7.227988,185.050479,12.427796,13.590645,1.506174,32.377706,171.158845,0.000000,1.737224,21.166206,14.476871,92.525240,7.858975,0.624743,0.194425,4.127782,11.060000,53.907043,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:32 PM,677.769856,91.968010,7.227118,185.069677,12.411105,15.390607,1.504956,32.266937,171.059304,0.000000,1.720615,21.161892,14.338458,92.534838,8.075195,0.623531,0.210127,4.127916,11.060000,53.714744,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:32 PM,677.650453,91.752100,7.226286,184.520546,12.452832,22.556727,1.506841,32.273091,169.285752,0.000000,1.724361,21.140317,14.369675,92.260273,8.177249,0.619170,0.226862,4.128059,11.060000,53.536497,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:33 PM,677.635525,91.878387,7.229924,184.515499,12.461177,25.042644,1.496100,32.248475,168.328244,0.000000,1.692821,21.166206,14.106842,92.257749,8.550353,0.618524,0.249929,4.128195,11.060000,53.360291,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:33 PM,677.682569,91.735805,7.229200,184.822408,12.452832,26.639171,1.490216,32.150014,168.103959,0.000000,1.663340,21.166206,13.861170,92.411204,8.861977,0.615051,0.269378,4.128334,11.060000,53.282977,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:33 PM,677.834298,91.605445,7.230136,184.254844,12.440314,30.864966,1.477879,32.174629,167.064946,0.000000,1.611735,21.174836,13.431125,92.127422,9.278189,0.614162,0.283077,4.128399,11.060000,53.207708,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:34 PM,677.907024,91.719510,7.227893,184.724548,12.436141,31.060627,1.471841,32.303860,167.064946,0.000000,1.611735,21.179151,13.431125,92.362274,9.380418,0.614162,0.292963,4.128472,11.060000,53.144742,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:34 PM,678.335091,92.061707,7.224438,184.314607,12.431968,31.924088,1.477770,32.273091,166.624385,0.000000,1.611735,21.166206,13.431125,92.157303,9.425353,0.611981,0.299489,4.128537,11.060000,53.078350,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:34 PM,678.622993,91.972084,7.222478,185.077189,12.436141,32.395083,1.494413,32.285398,167.279181,0.000000,1.611735,21.170521,13.431125,92.538595,9.502693,0.611254,0.307695,4.128608,11.060000,53.012486,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:35 PM,678.296632,91.678772,7.224215,184.458588,12.440314,32.655691,1.486836,32.322321,166.599182,0.000000,1.579440,21.157577,13.162002,92.229294,9.711313,0.609639,0.310667,4.128678,11.060000,52.950867,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:35 PM,678.730528,91.536190,7.221418,184.708053,12.448659,33.480870,1.475800,32.174629,166.563354,0.000000,1.571447,21.161892,13.095394,92.354027,9.841916,0.609478,0.318486,4.128780,11.060000,52.835712,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:35 PM,678.544741,91.731732,7.214925,184.731018,12.448659,34.450669,1.514375,32.168476,166.197396,0.000000,1.609600,21.153262,13.413337,92.365509,9.700624,0.607055,0.329793,4.128885,11.060000,52.767918,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:36 PM,678.088127,91.788764,7.220651,184.548108,12.444486,34.782442,1.459558,32.266937,165.791367,0.000000,1.643735,21.161892,13.697794,92.274054,9.567475,0.605520,0.338064,4.128964,11.060000,52.634810,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:36 PM,678.213221,91.752100,7.228309,184.684266,12.461177,35.641650,1.426656,32.186937,164.253211,0.000000,1.660279,21.174836,13.835662,92.342133,9.465652,0.602935,0.340002,4.129097,11.060000,52.484731,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:36 PM,678.150095,91.695068,7.232548,184.641959,12.457004,36.224585,1.421160,32.230014,163.930785,0.000000,1.670644,21.166206,13.922032,92.320979,9.564374,0.601078,0.357642,4.129234,11.060000,52.405487,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:37 PM,678.017489,91.532117,7.270776,184.752529,12.461177,37.538712,1.421160,32.162322,162.762541,0.000000,1.655997,21.148947,13.799978,92.376265,9.740009,0.601078,0.366688,4.129305,11.060000,52.330798,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:37 PM,677.908150,91.943568,7.283825,184.270563,12.473695,37.538712,1.390816,32.168476,162.729755,0.000000,1.653865,21.170521,13.782210,92.135281,9.799612,0.598897,0.373537,4.129372,11.060000,52.254632,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:37 PM,677.547093,91.613592,7.296299,183.925016,12.490385,37.576994,1.384004,32.285398,162.729755,0.000000,1.649963,21.174836,13.749693,91.962508,9.838288,0.596878,0.377091,4.129441,11.060000,52.179768,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:37 PM,677.430559,91.817281,7.296299,184.847495,12.498731,38.419188,1.389749,32.316168,162.658098,0.000000,1.626523,21.144632,13.554357,92.423748,9.905585,0.597362,0.369337,4.129510,11.060000,52.107775,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:38 PM,677.469709,92.078002,7.298337,185.956359,12.457004,38.474483,1.397189,32.285398,162.658098,0.000000,1.604122,21.183466,13.367684,92.978179,10.162739,0.596716,0.381420,4.129580,11.060000,52.038420,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:38 PM,677.935651,92.012822,7.298337,186.225330,12.457004,39.414507,1.394895,32.248475,162.478958,0.000000,1.613032,21.192096,13.441933,93.112665,10.046850,0.595262,0.377091,4.129652,11.060000,51.908410,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:39 PM,677.851933,91.760248,7.341989,186.013280,12.461177,39.984477,1.378014,32.310014,161.470698,0.000000,1.607570,21.170521,13.396417,93.006640,10.182978,0.591789,0.390402,4.129790,11.060000,51.778920,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:39 PM,677.571319,91.593223,7.363156,185.898010,12.486213,39.984477,1.357717,32.310014,160.864418,0.000000,1.606710,21.157577,13.389250,92.949005,10.193958,0.590901,0.391823,4.129929,11.060000,51.712305,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:39 PM,677.711115,91.454715,7.364718,185.564970,12.473695,39.984477,1.344870,32.199245,160.456446,0.000000,1.606710,21.140317,13.389250,92.782485,10.322312,0.591062,0.404035,4.129999,11.060000,51.649674,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:39 PM,677.773603,91.617666,7.368239,185.430986,12.477868,39.984477,1.324902,32.223860,160.078480,0.000000,1.606710,21.174836,13.389250,92.715493,10.376938,0.590901,0.409463,4.130067,11.060000,51.582902,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
