Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:21:40 PM,677.812013,91.581002,7.375782,185.464611,12.457004,40.431094,1.318448,32.279245,160.078480,0.000000,1.606710,21.179151,13.389250,92.732306,10.357333,0.587589,0.410884,4.130139,11.060000,51.456346,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:40 PM,677.748614,91.984305,7.374532,185.577313,12.465350,40.560489,1.305794,32.217706,159.732539,0.000000,1.594049,21.136002,13.283739,92.788657,10.465273,0.585651,0.415278,4.130274,11.060000,51.392861,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:40 PM,677.754376,92.065781,7.375782,185.479783,12.486213,40.830924,1.315771,32.162322,159.658387,0.000000,1.588582,21.161892,13.238186,92.739891,10.520434,0.585086,0.417669,4.130344,11.060000,51.329524,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:41 PM,677.728792,91.752100,7.375782,185.645734,12.473695,40.830924,1.296319,32.217706,159.369624,0.000000,1.590373,21.174836,13.253110,92.822867,10.560897,0.585166,0.422580,4.130416,11.060000,51.210284,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:41 PM,677.565774,91.336575,7.352293,193.878996,12.465350,40.619535,1.298397,32.088476,159.326092,0.000000,1.500512,21.161892,12.504267,96.939498,11.221169,0.582824,0.427426,4.130553,11.060000,51.159593,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:41 PM,677.792669,92.253175,7.355180,194.255308,12.473695,41.126658,1.294473,32.217706,158.912441,0.000000,1.500512,21.157577,12.504267,97.127654,11.250594,0.581855,0.431044,4.130623,11.060000,51.118030,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:42 PM,677.705504,91.858019,7.352345,194.255308,12.482040,41.447682,1.287694,32.150014,159.002011,0.000000,1.500512,21.174836,12.504267,97.127654,11.294732,0.581047,0.435826,4.130693,11.060000,51.079517,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:42 PM,677.944722,91.756174,7.357061,194.255308,12.486213,41.371410,1.279084,32.174629,158.296409,0.000000,1.500512,21.157577,12.504267,97.127654,11.282531,0.581693,0.434081,4.130762,11.060000,51.037151,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:42 PM,677.879352,92.078002,7.354439,194.255308,12.490385,41.892383,1.271369,32.217706,158.339049,0.000000,1.500512,21.170521,12.504267,97.127654,11.363452,0.581936,0.441124,4.130837,11.060000,50.957877,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:43 PM,677.880891,92.175773,7.354254,194.255308,12.486213,41.999924,1.268287,32.285398,158.235896,0.000000,1.500512,21.170521,12.504267,97.127654,11.376191,0.579916,0.444290,4.130970,11.060000,50.918882,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:43 PM,677.725861,91.988379,7.354040,194.631621,12.473695,42.386266,1.258116,32.113091,157.883120,0.000000,1.515123,21.161892,12.626022,97.315810,11.280703,0.580239,0.445259,4.131039,11.060000,50.875395,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:43 PM,677.825017,91.686920,7.359235,194.631621,12.465350,42.674091,1.267470,32.273091,157.723922,0.000000,1.534196,21.192096,12.784970,97.315810,11.175027,0.578059,0.450622,4.131112,11.060000,50.783972,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:44 PM,677.572865,91.633961,7.350795,195.384246,12.461177,42.257631,1.243512,32.266937,157.737451,0.000000,1.461431,21.187781,12.178592,97.692123,11.646327,0.575959,0.445259,4.131249,11.060000,50.743555,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:44 PM,676.821745,91.748027,7.354782,195.384246,12.461177,42.445594,1.234731,32.260783,156.916138,0.000000,1.461431,21.170521,12.178592,97.692123,11.668618,0.577655,0.445518,4.131321,11.060000,50.682405,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:45 PM,677.268897,91.845797,7.358966,195.185338,12.461177,43.192180,1.234731,32.223860,156.710645,0.000000,1.526484,21.157577,12.720696,97.592669,11.257418,0.576686,0.454370,4.131458,11.060000,50.606416,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:45 PM,677.518895,91.642109,7.364168,195.207442,12.431968,42.743549,1.234731,32.254629,156.710645,0.000000,1.483601,21.179151,12.363344,97.603721,11.597685,0.574909,0.457472,4.131593,11.060000,50.565428,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:45 PM,677.087155,91.809133,7.353364,194.789186,12.452832,42.906689,1.237330,32.266937,156.603161,0.000000,1.453145,21.192096,12.109542,97.394593,11.861510,0.574909,0.459281,4.131664,11.060000,50.529883,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:46 PM,677.482575,92.135035,7.361602,195.070724,12.465350,42.805134,1.234731,32.242322,156.603161,0.000000,1.453145,21.170521,12.109542,97.535362,11.868365,0.573374,0.461413,4.131739,11.060000,50.472975,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:46 PM,677.516091,92.020969,7.361242,194.865023,12.457004,42.899601,1.232647,32.242322,156.641560,0.000000,1.482723,21.170521,12.356021,97.432512,11.629071,0.572890,0.461672,4.131874,11.060000,50.408462,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:46 PM,677.939691,91.821355,7.343474,195.052408,12.457004,43.270484,1.230645,32.236168,155.946723,0.000000,1.502249,21.170521,12.518744,97.526204,11.506229,0.574666,0.462447,4.132012,11.060000,50.367287,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:47 PM,678.024227,91.894682,7.282033,192.915217,12.477868,42.564084,1.259209,32.143860,155.158098,0.000000,1.508217,21.170521,12.568471,96.457609,11.448387,0.572001,0.463998,4.132087,11.060000,50.285852,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:47 PM,678.123684,91.682846,7.282033,193.555564,12.473695,42.356857,1.246449,32.248475,154.978899,0.000000,1.494731,21.179151,12.456092,96.777782,11.611834,0.572163,0.469232,4.132223,11.060000,50.205658,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:48 PM,677.836818,91.800986,7.241743,194.495730,12.490385,42.376659,1.237163,32.156168,155.014686,0.000000,1.493621,21.183466,12.446838,97.247865,11.595052,0.569820,0.469296,4.132363,11.060000,50.129128,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:48 PM,677.865106,91.870240,7.231617,195.235289,12.473695,42.888608,1.220386,32.353091,154.877635,0.000000,1.474586,21.166206,12.288218,97.617644,11.833823,0.569497,0.477502,4.132498,11.060000,50.056348,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:49 PM,677.893863,91.682846,7.221773,195.013908,12.486213,43.065778,1.214840,32.137706,154.847345,0.000000,1.480979,21.170521,12.341492,97.506954,11.769287,0.568367,0.477438,4.132639,11.060000,49.986493,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:49 PM,677.730336,91.919125,7.216817,194.995839,12.498731,42.909113,1.204934,32.125399,154.684181,0.000000,1.486359,21.183466,12.386324,97.497919,11.769436,0.568043,0.481573,4.132778,11.060000,49.913907,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:50 PM,677.598525,92.012822,7.216817,194.990414,12.494558,42.926725,1.179316,32.205399,154.533075,0.000000,1.470942,21.157577,12.257854,97.495207,11.836048,0.566590,0.478019,4.132916,11.060000,49.880817,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:50 PM,677.575357,91.503600,7.214779,195.037582,12.482040,42.945706,1.175073,32.248475,154.453480,0.000000,1.470233,21.166206,12.251940,97.518791,11.775289,0.564409,0.474336,4.132982,11.060000,49.846431,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:50 PM,677.738610,91.471010,7.214779,198.696623,12.477868,42.657593,1.185562,32.137706,154.073152,0.000000,1.445681,21.148947,12.047340,99.348312,12.095386,0.564167,0.484997,4.133055,11.060000,49.817140,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:50 PM,677.645243,91.556559,7.208665,200.082777,12.477868,42.910036,1.181798,32.131553,154.068584,0.000000,1.436993,21.179151,11.974941,100.041388,12.233900,0.565217,0.489585,4.133121,11.060000,49.790511,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:51 PM,677.713775,91.756174,7.216113,202.588920,12.482040,43.329277,1.186973,32.156168,153.696531,0.000000,1.447044,21.157577,12.058699,101.294460,12.181298,0.566347,0.491265,4.133193,11.060000,49.763716,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:51 PM,678.042696,91.646182,7.224114,203.286809,12.469522,43.318219,1.189381,32.131553,153.660486,0.000000,1.472982,21.174836,12.274850,101.643405,11.884545,0.564893,0.485450,4.133262,11.060000,49.733456,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:51 PM,677.533082,91.829502,7.229193,203.286809,12.461177,43.240185,1.182615,32.174629,153.759067,0.000000,1.485409,21.148947,12.378405,101.643405,11.872120,0.564893,0.493204,4.133330,11.060000,49.697986,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:51 PM,676.941649,91.638035,7.232814,203.286809,12.473695,43.200525,1.183618,32.217706,153.404154,0.000000,1.506297,21.170521,12.552475,101.643405,11.722499,0.564893,0.494560,4.133400,11.060000,49.657846,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:52 PM,676.804117,91.642109,7.234071,203.286809,12.461177,43.528856,1.201318,32.223860,153.688114,0.000000,1.506297,21.166206,12.552475,101.643405,11.703553,0.564086,0.493656,4.133471,11.060000,49.576092,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:52 PM,676.840236,91.686920,7.234535,202.669642,12.469522,43.728395,1.189405,32.217706,154.101799,0.000000,1.506297,21.174836,12.552475,101.334821,11.724823,0.562713,0.496951,4.133607,11.060000,49.534966,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:52 PM,676.889079,91.792838,7.229051,202.054385,12.461177,43.341483,1.193436,32.199245,153.830072,0.000000,1.506297,21.153262,12.552475,101.027193,11.639209,0.561501,0.490425,4.133678,11.060000,49.493010,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:53 PM,677.095983,91.686920,7.220482,202.332404,12.457004,43.719000,1.188722,32.131553,153.664930,0.000000,1.482651,21.157577,12.355422,101.166202,11.912908,0.559967,0.499794,4.133749,11.060000,49.414493,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:53 PM,677.257942,91.976158,7.222453,201.960972,12.452832,43.917532,1.180581,32.168476,153.732648,0.000000,1.496727,21.183466,12.472727,100.980486,11.812380,0.560613,0.500182,4.133889,11.060000,49.340616,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:54 PM,677.299793,91.853945,7.217441,201.680069,12.436141,43.784647,1.196219,32.340783,153.572870,0.000000,1.477257,21.174836,12.310477,100.840034,11.935808,0.558270,0.499665,4.134025,11.060000,49.302302,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:54 PM,677.300641,91.674699,7.216545,201.605946,12.444486,43.812346,1.196446,32.260783,153.555390,0.000000,1.475461,21.187781,12.295510,100.802973,11.917310,0.558513,0.496499,4.134097,11.060000,49.233523,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:54 PM,677.301489,91.666551,7.215650,201.531824,12.440314,43.840045,1.196673,32.260783,153.537910,0.000000,1.473665,21.166206,12.280543,100.765912,12.003449,0.559805,0.501539,4.134235,11.060000,49.199139,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:55 PM,677.302338,91.515822,7.214779,201.457702,12.457004,43.867745,1.196900,32.266937,153.520430,0.000000,1.471869,21.179151,12.265577,100.728851,12.008950,0.558674,0.501862,4.134306,11.060000,49.131882,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:55 PM,677.824680,91.723584,7.290263,202.243253,12.465350,43.772101,1.169584,32.199245,152.962251,0.000000,1.467601,21.170521,12.230011,101.121627,12.033050,0.556494,0.503090,4.134445,11.060000,49.065895,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:56 PM,677.637958,91.727658,7.310566,202.577920,12.461177,43.672332,1.161840,32.217706,152.408327,0.000000,1.469353,21.170521,12.244607,101.288960,12.058650,0.554717,0.508388,4.134583,11.060000,49.000881,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:56 PM,677.247850,91.613592,7.310566,202.989029,12.452832,43.944894,1.151573,32.291552,151.784734,0.000000,1.425709,21.161892,11.880909,101.494515,12.441952,0.554313,0.510003,4.134720,11.060000,48.973710,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:56 PM,677.243591,91.748027,7.310566,203.283388,12.444486,43.936638,1.149551,32.322321,151.518513,0.000000,1.428621,21.196411,11.905174,101.641694,12.413388,0.553586,0.510456,4.134788,11.060000,48.950661,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:57 PM,677.347590,91.947642,7.310566,203.700752,12.452832,44.428359,1.151115,32.223860,151.173573,0.000000,1.421089,21.179151,11.842405,101.850376,12.442241,0.551728,0.509163,4.134858,11.060000,48.925979,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:57 PM,677.249087,91.923199,7.335837,203.732832,12.444486,44.594068,1.151482,32.236168,150.763193,0.000000,1.416775,21.170521,11.806461,101.866416,12.489812,0.550355,0.511360,4.134933,11.060000,48.884786,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:58 PM,677.302213,91.739879,7.341891,203.660602,12.444486,44.544811,1.153465,32.273091,150.261600,0.000000,1.430159,21.192096,11.917993,101.830301,12.425450,0.554797,0.511425,4.135070,11.060000,48.840837,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:58 PM,677.327176,91.638035,7.353169,203.714200,12.427796,44.638198,1.135491,32.303860,150.261600,0.000000,1.439298,21.170521,11.994147,101.857100,12.275665,0.549709,0.510391,4.135205,11.060000,48.815843,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:58 PM,677.380064,91.841723,7.355402,203.540792,12.436141,44.913278,1.137743,32.230014,150.261600,0.000000,1.457914,21.174836,12.149282,101.770396,12.161020,0.552940,0.510843,4.135274,11.060000,48.787622,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:58 PM,677.682303,91.874314,7.361516,203.010846,12.431968,45.024424,1.158516,32.254629,150.261600,0.000000,1.453018,21.174836,12.108480,101.505423,12.186249,0.552213,0.510197,4.135345,11.060000,48.756982,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:59 PM,677.773635,91.625813,7.361516,202.809181,12.440314,44.819878,1.161362,32.131553,149.646093,0.000000,1.438594,21.187781,11.988283,101.404591,12.220472,0.548821,0.505997,4.135416,11.060000,48.703175,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:21:59 PM,677.934800,91.723584,7.367630,202.513278,12.431968,44.798627,1.152973,32.211552,149.580868,0.000000,1.452612,21.187781,12.105097,101.256639,12.167228,0.548901,0.511554,4.135553,11.060000,48.674556,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:00 PM,677.552629,91.609518,7.367630,203.259132,12.436141,44.914973,1.163468,32.217706,149.580868,0.000000,1.442440,21.157577,12.020330,101.629566,12.239032,0.548336,0.510908,4.135625,11.060000,48.618853,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:00 PM,677.187495,91.601371,7.367630,203.197425,12.436141,44.802072,1.161569,32.162322,149.683417,0.000000,1.438805,21.196411,11.990040,101.598713,12.241697,0.547448,0.509357,4.135763,11.060000,48.567394,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:01 PM,677.253118,91.845797,7.371706,203.165099,12.457004,44.798396,1.160582,32.156168,149.699940,0.000000,1.442744,21.166206,12.022864,101.582550,12.179351,0.547528,0.506773,4.135901,11.060000,48.514813,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:01 PM,677.248224,91.768395,7.371706,203.163126,12.465350,44.826222,1.161112,32.285398,149.628471,0.000000,1.442751,21.161892,12.022926,101.581563,12.230419,0.546721,0.512006,4.136038,11.060000,48.488279,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:01 PM,677.225455,91.739879,7.372402,222.537184,12.469522,43.884422,1.146880,32.260783,149.909098,0.000000,1.400558,21.161892,11.671317,111.268592,12.560233,0.546317,0.509163,4.136108,11.060000,48.466167,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:01 PM,677.591276,91.723584,7.370936,229.416755,12.469522,43.450829,1.134600,32.254629,149.512738,0.000000,1.364692,21.179151,11.372430,114.708377,12.900596,0.545348,0.510973,4.136179,11.060000,48.453349,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:02 PM,677.558418,91.666551,7.371352,230.757623,12.457004,43.383026,1.119113,32.248475,149.372517,0.000000,1.354709,21.161892,11.289242,115.378811,13.021494,0.548094,0.510326,4.136248,11.060000,48.445799,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:02 PM,677.618144,91.768395,7.373310,230.757623,12.473695,43.366012,1.115337,32.217706,148.937669,0.000000,1.354709,21.192096,11.289242,115.378811,13.004800,0.547124,0.509939,4.136317,11.060000,48.439507,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:02 PM,677.633129,91.760248,7.374006,230.757623,12.473695,43.366012,1.114883,32.168476,148.847435,0.000000,1.332709,21.200726,11.105912,115.378811,13.227354,0.545105,0.512588,4.136386,11.060000,48.435510,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:03 PM,677.838616,91.743953,7.373964,230.757623,12.486213,43.366012,1.114883,32.193091,148.828479,0.000000,1.320295,21.179151,11.002455,115.378811,13.375997,0.545671,0.513945,4.136459,11.060000,48.435836,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:03 PM,677.725984,91.858019,7.364404,230.757623,12.457004,43.797825,1.118728,32.273091,148.828479,0.000000,1.363899,21.161892,11.365824,115.378811,12.967905,0.547205,0.514009,4.136597,11.060000,48.428869,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:04 PM,677.004064,91.764322,7.358676,230.757623,12.461177,43.662505,1.131995,32.106937,148.828479,0.000000,1.350165,21.170521,11.251372,115.378811,13.131125,0.546963,0.516788,4.136736,11.060000,48.415173,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:04 PM,676.965705,91.805059,7.354143,229.606497,12.457004,44.326842,1.120328,32.217706,149.252078,0.000000,1.391691,21.179151,11.597426,114.803249,12.661539,0.544540,0.512717,4.136875,11.060000,48.405402,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:04 PM,677.612979,91.707289,7.356509,229.588769,12.457004,44.573022,1.108711,32.242322,149.025342,0.000000,1.423941,21.205040,11.866175,114.794384,12.413346,0.543894,0.516659,4.136941,11.060000,48.386655,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:05 PM,676.861153,91.764322,7.360950,229.740814,12.465350,44.421147,1.111431,32.328475,148.741047,0.000000,1.423941,21.179151,11.866175,114.870407,12.462505,0.544863,0.519889,4.137013,11.060000,48.341509,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:05 PM,676.546530,91.625813,7.360653,229.751143,12.465350,44.126616,1.119236,32.174629,148.960949,0.000000,1.423941,21.187781,11.866175,114.875572,12.382528,0.543974,0.513945,4.137150,11.060000,48.317772,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:05 PM,676.576147,91.556559,7.352735,229.975629,12.436141,44.631736,1.119626,32.236168,148.858436,0.000000,1.423941,21.179151,11.866175,114.987814,12.471581,0.545186,0.520342,4.137240,11.060000,48.272626,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:06 PM,677.119072,91.511748,7.353713,230.454599,12.436141,44.530860,1.116433,32.180783,149.061617,0.000000,1.423941,21.187781,11.866175,115.227300,12.419397,0.540663,0.520406,4.137365,11.060000,48.229093,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:06 PM,677.098937,91.800986,7.352680,230.529855,12.431968,44.568606,1.116690,32.230014,149.073382,0.000000,1.423941,21.170521,11.866175,115.264928,12.368536,0.542198,0.514526,4.137500,11.060000,48.207684,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:06 PM,676.987218,91.711363,7.353533,231.133936,12.419450,44.025973,1.124362,32.211552,149.032287,0.000000,1.400955,21.183466,11.674626,115.566968,12.677936,0.543328,0.522345,4.137565,11.060000,48.187090,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:07 PM,676.928932,91.862092,7.349220,231.235679,12.415278,44.671128,1.114601,32.303860,148.521283,0.000000,1.370669,21.200726,11.422239,115.617839,12.951586,0.543571,0.521569,4.137639,11.060000,48.159314,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:07 PM,677.016652,91.821355,7.347011,230.319052,12.419450,44.487514,1.110591,32.236168,148.629687,0.000000,1.355412,21.174836,11.295100,115.159526,13.057048,0.543328,0.518532,4.137781,11.060000,48.143191,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:08 PM,677.091786,91.686920,7.348439,229.980007,12.415278,44.390280,1.115882,32.260783,148.458367,0.000000,1.368562,21.179151,11.404687,114.990004,13.008503,0.543894,0.524283,4.137915,11.060000,48.135102,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:08 PM,677.139974,91.772469,7.345004,230.102928,12.406932,44.646077,1.120201,32.186937,148.442585,0.000000,1.374448,21.170521,11.453737,115.051464,12.968073,0.544378,0.525059,4.137985,11.060000,48.114588,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:09 PM,677.456548,91.776543,7.348988,229.729088,12.402760,44.703827,1.115364,32.303860,148.116205,0.000000,1.383307,21.174836,11.527561,114.864544,12.817878,0.542682,0.521182,4.138126,11.060000,48.090612,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
