Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:22:09 PM,677.481705,91.519895,7.352564,229.462763,12.419450,44.472037,1.108464,32.205399,148.090571,0.000000,1.394491,21.192096,11.620761,114.731382,12.713533,0.541390,0.522345,4.138263,11.060000,48.062101,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:09 PM,677.420403,91.809133,7.348205,229.462562,12.427796,44.407975,1.107766,32.310014,147.867889,0.000000,1.394183,21.174836,11.618194,114.731281,12.695293,0.539371,0.522603,4.138402,11.060000,48.047244,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:10 PM,677.489953,91.752100,7.347558,229.378149,12.427796,44.325144,1.108202,32.100783,148.023688,0.000000,1.403212,21.174836,11.693432,114.689074,12.603824,0.539775,0.521376,4.138468,11.060000,48.030029,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:10 PM,677.482734,91.589149,7.349560,229.769660,12.419450,44.153331,1.112023,32.205399,147.672104,0.000000,1.407497,21.183466,11.729139,114.884830,12.596632,0.540340,0.523443,4.138541,11.060000,47.993917,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:10 PM,677.382704,91.658404,7.348649,229.894318,12.427796,44.015213,1.113675,32.291552,147.529537,0.000000,1.378732,21.205040,11.489433,114.947159,12.903960,0.541632,0.525834,4.138679,11.060000,47.977753,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:11 PM,677.408031,91.947642,7.348492,229.867347,12.436141,43.983928,1.113773,32.230014,147.471681,0.000000,1.379015,21.157577,11.491788,114.933673,12.828104,0.539451,0.521957,4.138754,11.060000,47.954548,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:11 PM,677.345956,91.772469,7.348517,229.492819,12.436141,44.303196,1.109642,32.230014,147.471334,0.000000,1.398994,21.183466,11.658286,114.746409,12.656639,0.537594,0.524800,4.138887,11.060000,47.925699,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:12 PM,677.384700,91.572854,7.348874,229.554970,12.465350,44.326440,1.109039,32.248475,147.377722,0.000000,1.402222,21.200726,11.685181,114.777485,12.671668,0.540663,0.525446,4.139027,11.060000,47.892121,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:12 PM,677.386361,91.633961,7.349583,228.824428,12.469522,44.308403,1.110106,32.273091,147.333031,0.000000,1.398942,21.192096,11.657851,114.412214,12.687518,0.536786,0.528160,4.139165,11.060000,47.875543,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:13 PM,677.067710,91.621740,7.351901,230.058068,12.469522,44.351788,1.127367,32.230014,147.072905,0.000000,1.358379,21.161892,11.319823,115.029034,13.016838,0.537594,0.523314,4.139234,11.060000,47.851256,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:13 PM,677.001720,91.752100,7.360112,229.816842,12.473695,44.612271,1.133036,32.162322,147.089170,0.000000,1.344827,21.174836,11.206892,114.908421,13.199457,0.535736,0.529323,4.139375,11.060000,47.839805,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:14 PM,676.965271,91.662477,7.362357,228.886611,12.469522,44.733698,1.117359,32.217706,146.951414,0.000000,1.396631,21.174836,11.638589,114.443306,12.738010,0.537190,0.530228,4.139514,11.060000,47.819877,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:14 PM,676.958938,91.625813,7.370331,229.358876,12.465350,44.876547,1.114593,32.297706,146.786112,0.000000,1.372334,21.179151,11.436118,114.679438,12.956860,0.537028,0.529840,4.139652,11.060000,47.807209,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:14 PM,677.070426,91.780617,7.363521,229.284949,12.465350,45.012466,1.099645,32.186937,146.784970,0.000000,1.386508,21.200726,11.554234,114.642474,12.764599,0.537028,0.524865,4.139719,11.060000,47.794681,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:14 PM,677.201403,91.670625,7.368910,229.440529,12.482040,44.954477,1.095399,32.205399,146.769746,0.000000,1.386274,21.179151,11.552283,114.720264,12.700723,0.535736,0.520665,4.139790,11.060000,47.781472,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:15 PM,676.951323,91.833576,7.366509,229.005333,12.473695,44.499434,1.098712,32.248475,146.781590,0.000000,1.392066,21.179151,11.600548,114.502667,12.714990,0.536948,0.525059,4.139858,11.060000,47.767068,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:15 PM,677.214642,91.841723,7.359811,229.514081,12.486213,44.349750,1.098396,32.303860,146.928454,0.000000,1.387440,21.179151,11.562003,114.757040,12.782217,0.535978,0.528095,4.139927,11.060000,47.752474,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:15 PM,677.147852,91.731732,7.362062,229.091409,12.482040,44.420751,1.098048,32.285398,146.944397,0.000000,1.395427,21.205040,11.628555,114.545705,12.653498,0.535655,0.523766,4.139997,11.060000,47.737721,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:15 PM,677.144549,91.621740,7.362504,229.041410,12.473695,44.412824,1.097027,32.211552,146.933936,0.000000,1.397268,21.196411,11.643899,114.520705,12.690388,0.536140,0.527772,4.140065,11.060000,47.721714,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:16 PM,677.286958,91.703215,7.353192,229.932532,12.490385,44.171806,1.087075,32.223860,146.991082,0.000000,1.377167,21.179151,11.476390,114.966266,12.877963,0.535817,0.528289,4.140136,11.060000,47.707884,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:16 PM,677.545261,91.731732,7.348085,229.033753,12.469522,43.969644,1.110777,32.322321,147.467014,0.000000,1.377398,21.192096,11.478320,114.516876,12.855470,0.536140,0.526286,4.140204,11.060000,47.696244,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:16 PM,677.123855,91.739879,7.404240,239.551161,12.469522,44.448809,1.088177,32.248475,147.011260,0.000000,0.000000,21.170521,0.000000,119.775581,Inf,0.535332,0.524865,4.140274,11.060000,47.849825,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:17 PM,677.753222,91.707289,7.422657,240.165436,12.482040,43.952995,1.108384,32.217706,147.047655,0.000000,0.000000,21.209355,0.000000,120.082718,Inf,0.538563,0.526868,4.140348,11.060000,48.481474,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:17 PM,677.753222,91.503600,7.424695,240.165436,12.494558,43.952995,1.109573,32.180783,147.101909,0.000000,0.000000,21.187781,0.000000,120.082718,Inf,0.547851,0.529840,4.140491,11.060000,49.066425,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:17 PM,677.202300,91.532117,7.424695,240.165436,12.473695,44.860736,1.095165,32.199245,146.921325,0.000000,0.378544,21.196411,3.154529,120.082718,47.709336,0.552859,0.530745,4.140622,11.060000,49.339191,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:18 PM,677.131731,91.613592,7.418503,243.957815,12.469522,45.025314,1.109331,32.340783,147.180733,0.000000,1.397161,21.183466,11.643007,121.978908,12.944756,0.553182,0.531972,4.140694,11.060000,49.538185,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:18 PM,677.437115,91.833576,7.420890,246.569021,12.482040,45.466250,1.118399,32.205399,147.533551,0.000000,1.393249,21.200726,11.610411,123.284511,12.988248,0.557786,0.527966,4.140830,11.060000,49.521059,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:19 PM,677.852954,91.597297,7.412568,248.227932,12.482040,45.783490,1.151045,32.297706,149.236918,0.000000,1.399676,21.183466,11.663967,124.113966,12.947462,0.557947,0.529388,4.140906,11.060000,49.489568,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:19 PM,677.498725,91.760248,7.412133,248.403260,12.461177,45.320148,1.149899,32.340783,149.618650,0.000000,1.471859,21.187781,12.265492,124.201630,12.304810,0.557140,0.529517,4.141041,11.060000,49.439483,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:20 PM,676.713418,92.008748,7.409846,249.196937,12.457004,44.078170,1.176472,32.279245,151.013989,0.000000,1.467893,21.166206,12.232445,124.598468,12.282479,0.555928,0.525834,4.141180,11.060000,49.373694,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:20 PM,676.948374,91.703215,7.411301,249.196937,12.490385,44.858384,1.198111,32.217706,152.053002,0.000000,1.471859,21.213670,12.265492,124.598468,12.299505,0.558997,0.527191,4.141319,11.060000,49.306450,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:21 PM,677.066962,91.837650,7.412806,249.196937,12.477868,44.725478,1.198111,32.297706,152.053002,0.000000,1.480233,21.192096,12.335275,124.598468,12.206825,0.556817,0.527320,4.141460,11.060000,49.238778,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:21 PM,676.999088,91.837650,7.412901,249.196937,12.482040,44.317925,1.191088,32.310014,151.263303,0.000000,1.478807,21.174836,12.323393,124.598468,12.189829,0.558270,0.523314,4.141596,11.060000,49.204365,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:21 PM,676.736469,91.764322,7.414504,245.956468,12.461177,44.127507,1.182066,32.291552,152.053002,0.000000,1.456471,21.183466,12.137262,122.978234,12.443682,0.558432,0.529000,4.141666,11.060000,49.139484,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:22 PM,676.733295,91.638035,7.416889,242.048075,12.477868,45.290892,1.190320,32.162322,152.709035,0.000000,1.448908,21.187781,12.074232,121.024037,12.389905,0.557220,0.519889,4.141804,11.060000,49.080577,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:22 PM,676.540192,91.772469,7.418319,239.618255,12.461177,44.990509,1.185753,32.334629,152.698136,0.000000,1.454788,21.187781,12.123234,119.809128,12.309105,0.556090,0.518339,4.141944,11.060000,49.022406,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:23 PM,676.650456,91.809133,7.424497,238.283874,12.482040,44.910915,1.162559,32.199245,151.979426,0.000000,1.462894,21.166206,12.190780,119.141937,12.313230,0.555201,0.525575,4.142084,11.060000,48.961092,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:23 PM,676.839126,91.813207,7.421029,238.283874,12.461177,45.368439,1.160039,32.193091,152.002209,0.000000,1.455914,21.179151,12.132614,119.141937,12.361168,0.552294,0.527514,4.142225,11.060000,48.900379,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:24 PM,676.838699,91.768395,7.421427,238.283874,12.461177,45.416459,1.159186,32.279245,152.075503,0.000000,1.455146,21.183466,12.126221,119.141937,12.368609,0.553667,0.526222,4.142361,11.060000,48.842274,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:24 PM,676.851341,91.748027,7.422909,241.349511,12.473695,44.827230,1.142993,32.199245,151.608367,0.000000,1.408761,21.196411,11.739674,120.674756,12.748154,0.552940,0.524606,4.142496,11.060000,48.815810,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:25 PM,676.850822,91.707289,7.422039,242.501388,12.477868,45.330381,1.142917,32.150014,151.495155,0.000000,1.389237,21.213670,11.576974,121.250694,12.958127,0.551244,0.528871,4.142574,11.060000,48.783441,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:25 PM,676.891795,91.678772,7.423969,244.472403,12.482040,45.691576,1.131449,32.223860,151.233682,0.000000,1.367858,21.196411,11.398814,122.236202,13.099840,0.551163,0.523960,4.142708,11.060000,48.759724,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:26 PM,676.859134,91.682846,7.421618,248.067999,12.486213,45.807583,1.133122,32.260783,151.486242,0.000000,1.374679,21.192096,11.455656,124.033999,13.066959,0.553101,0.524671,4.142846,11.060000,48.739360,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:26 PM,676.900655,91.894682,7.417561,248.067999,12.477868,45.278735,1.138641,32.279245,150.727365,0.000000,1.383536,21.213670,11.529469,124.033999,12.919865,0.552617,0.519889,4.142986,11.060000,48.715182,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:27 PM,676.859936,91.581002,7.418099,248.067999,12.477868,45.228969,1.153047,32.205399,150.628349,0.000000,1.392667,21.183466,11.605558,124.033999,12.827233,0.549951,0.521892,4.143126,11.060000,48.686702,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:27 PM,676.918082,91.625813,7.418572,249.573249,12.457004,44.695647,1.141039,32.217706,150.234546,0.000000,1.395006,21.183466,11.625052,124.786625,12.768282,0.548821,0.519889,4.143265,11.060000,48.655974,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:28 PM,677.150330,91.796912,7.421299,249.573249,12.457004,44.834024,1.140938,32.242322,150.356565,0.000000,1.390967,21.196411,11.591388,124.786625,12.773428,0.548417,0.517628,4.143404,11.060000,48.624666,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:28 PM,676.946466,91.772469,7.418272,247.205381,12.465350,44.453329,1.160392,32.260783,150.676485,0.000000,1.448918,21.179151,12.074317,123.602690,12.264209,0.549790,0.516400,4.143545,11.060000,48.583342,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:29 PM,676.892580,91.621740,7.421113,247.793951,12.452832,44.580338,1.144364,32.260783,150.507264,0.000000,1.439440,21.183466,11.995333,123.896975,12.365724,0.550032,0.517951,4.143679,11.060000,48.529080,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:29 PM,676.962203,91.735805,7.420920,247.105489,12.440314,43.945502,1.150296,32.273091,150.364878,0.000000,1.448918,21.217985,12.074317,123.552745,12.235594,0.550274,0.513428,4.143820,11.060000,48.474920,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:30 PM,676.723372,91.768395,7.421864,247.354436,12.423623,44.193529,1.129411,32.199245,150.031547,0.000000,1.437488,21.161892,11.979066,123.677218,12.307600,0.546478,0.515043,4.143958,11.060000,48.421326,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:30 PM,676.554325,91.919125,7.424643,247.396432,12.444486,44.018260,1.138687,32.193091,149.774324,0.000000,1.395476,21.192096,11.628969,123.698216,12.728482,0.547528,0.518209,4.144098,11.060000,48.379840,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:31 PM,676.578503,91.609518,7.421761,247.733880,12.427796,43.882825,1.134600,32.273091,149.504760,0.000000,1.398359,21.174836,11.652991,123.866940,12.660272,0.545428,0.516788,4.144237,11.060000,48.348273,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:31 PM,676.559946,91.625813,7.423574,247.992737,12.431968,44.153122,1.128865,32.260783,149.385605,0.000000,1.380903,21.179151,11.507528,123.996368,12.851110,0.547205,0.517563,4.144372,11.060000,48.333769,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:31 PM,676.210118,91.731732,7.425695,246.826168,12.469522,44.544258,1.101299,32.217706,149.359059,0.000000,1.399270,21.196411,11.660584,123.413084,12.713404,0.545024,0.522345,4.144441,11.060000,48.318507,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:32 PM,676.579800,91.735805,7.419079,247.283318,12.465350,44.265003,1.118298,32.266937,149.378743,0.000000,1.399598,21.170521,11.663320,123.641659,12.692148,0.543167,0.522668,4.144513,11.060000,48.285868,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:32 PM,676.595939,91.674699,7.413199,246.884427,12.452832,44.231781,1.114444,32.186937,149.372242,0.000000,1.402903,21.213670,11.690857,123.442213,12.669546,0.543651,0.522797,4.144650,11.060000,48.251721,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:32 PM,676.710624,91.719510,7.418206,247.235131,12.465350,44.676059,1.131504,32.199245,149.552416,0.000000,1.379446,21.153262,11.495385,123.617566,12.891229,0.544298,0.522668,4.144787,11.060000,48.235498,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:33 PM,676.683060,91.690994,7.419099,246.901431,12.465350,44.320188,1.128790,32.303860,148.892318,0.000000,1.369079,21.174836,11.408989,123.450715,13.005564,0.544378,0.523960,4.144864,11.060000,48.214324,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:33 PM,676.731852,91.821355,7.415256,246.709616,12.448659,44.214488,1.123085,32.310014,148.701090,0.000000,1.348648,21.192096,11.238736,123.354808,13.165651,0.544621,0.520729,4.145000,11.060000,48.199613,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:34 PM,676.712168,91.695068,7.415014,246.617416,12.448659,44.266030,1.115879,32.236168,148.609880,0.000000,1.343514,21.170521,11.195947,123.308708,13.244223,0.545348,0.522280,4.145138,11.060000,48.190646,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:35 PM,676.784439,91.393608,7.416367,248.062206,12.465350,44.066792,1.115615,32.205399,147.774597,0.000000,1.324550,21.183466,11.037917,124.031103,13.465550,0.545348,0.524800,4.145281,11.060000,48.187578,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:35 PM,676.526339,91.703215,7.419424,246.562126,12.457004,44.180031,1.103409,32.186937,148.123619,0.000000,1.346991,21.196411,11.224928,123.281063,13.207231,0.541955,0.525446,4.145446,11.060000,48.183690,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:35 PM,676.690695,91.633961,7.426066,247.746423,12.469522,44.683979,1.106197,32.217706,148.244808,0.000000,1.370956,21.183466,11.424636,123.873212,12.999927,0.544540,0.524800,4.145552,11.060000,48.176268,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:35 PM,676.657610,91.662477,7.422990,247.972211,12.457004,44.600378,1.093123,32.303860,148.194648,0.000000,1.387646,21.183466,11.563720,123.986105,12.741710,0.544136,0.516723,4.145623,11.060000,48.164298,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:36 PM,676.387794,91.829502,7.418793,248.147077,12.461177,44.142717,1.101918,32.205399,148.247976,0.000000,1.397553,21.174836,11.646273,124.073539,12.724211,0.544298,0.522668,4.145691,11.060000,48.148490,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:36 PM,676.137935,91.678772,7.417188,247.645954,12.482040,43.958841,1.088995,32.193091,148.152449,0.000000,1.407048,21.148947,11.725400,123.822977,12.683883,0.544136,0.526674,4.145764,11.060000,48.131798,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:36 PM,676.429835,91.756174,7.419229,247.811423,12.469522,44.258474,1.100583,32.328475,147.823666,0.000000,1.407048,21.179151,11.725400,123.905711,12.635091,0.543248,0.523443,4.145829,11.060000,48.112428,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:37 PM,676.404245,91.870240,7.418106,247.814919,12.482040,44.165156,1.097561,32.285398,147.710487,0.000000,1.407048,21.187781,11.725400,123.907459,12.674890,0.543894,0.526157,4.145903,11.060000,48.075905,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:37 PM,676.740370,91.674699,7.414848,248.114128,12.490385,44.306420,1.109456,32.242322,147.936939,0.000000,1.414942,21.183466,11.791183,124.057064,12.611217,0.542359,0.528289,4.146040,11.060000,48.055419,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:37 PM,676.216592,91.678772,7.414194,248.070250,12.452832,44.417576,1.105998,32.316168,147.888092,0.000000,1.414942,21.170521,11.791183,124.035125,12.537200,0.540017,0.524348,4.146113,11.060000,48.015529,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:38 PM,676.229073,91.813207,7.413994,248.014367,12.465350,44.414722,1.106126,32.248475,147.926193,0.000000,1.414942,21.179151,11.791183,124.007183,12.576206,0.539775,0.527902,4.146250,11.060000,47.974907,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:38 PM,676.074115,91.849871,7.413326,247.602854,12.461177,44.650397,1.110392,32.328475,147.789515,0.000000,1.414942,21.174836,11.791183,123.801427,12.568405,0.541632,0.525382,4.146390,11.060000,47.934448,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:39 PM,676.216630,91.996527,7.412352,247.123424,12.469522,45.111158,1.106728,32.254629,147.820327,0.000000,1.401403,21.183466,11.678357,123.561712,12.668122,0.537998,0.527191,4.146529,11.060000,47.896816,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:39 PM,676.106056,91.523969,7.412391,247.554662,12.473695,44.868910,1.103635,32.199245,147.994554,0.000000,1.405941,21.157577,11.716171,123.777331,12.659214,0.538886,0.529000,4.146666,11.060000,47.879962,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:39 PM,676.067630,91.585076,7.413888,247.021706,12.494558,44.865299,1.112906,32.236168,148.149135,0.000000,1.410719,21.174836,11.755990,123.510853,12.592862,0.538967,0.526932,4.146732,11.060000,47.860429,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:40 PM,676.001828,91.743953,7.414830,247.407462,12.490385,45.210685,1.106225,32.186937,148.436743,0.000000,1.412827,21.174836,11.773556,123.703731,12.465265,0.536786,0.519889,4.146805,11.060000,47.821196,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:40 PM,675.914002,91.743953,7.413946,247.187383,12.494558,45.071485,1.109288,32.223860,148.458636,0.000000,1.404912,21.179151,11.707601,123.593691,12.627089,0.536302,0.528095,4.146945,11.060000,47.783540,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:41 PM,675.801915,91.719510,7.410494,247.770352,12.494558,44.837163,1.098927,32.303860,148.413563,0.000000,1.408384,21.174836,11.736531,123.885176,12.603227,0.537755,0.527255,4.147083,11.060000,47.765811,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:41 PM,675.867298,91.723584,7.413262,247.582458,12.486213,44.889825,1.103659,32.180783,148.308404,0.000000,1.411223,21.192096,11.760195,123.791229,12.468743,0.536140,0.519631,4.147150,11.060000,47.746612,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
