Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:22:41 PM,675.782825,91.772469,7.411263,248.078898,12.482040,44.789961,1.091659,32.199245,147.997102,0.000000,1.406306,21.161892,11.719219,124.039449,12.504682,0.536463,0.518662,4.147219,11.060000,47.726902,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:42 PM,675.858228,91.813207,7.413269,248.002023,12.494558,44.922778,1.084921,32.205399,148.156035,0.000000,1.401196,21.157577,11.676630,124.001011,12.561243,0.536221,0.519825,4.147292,11.060000,47.690542,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:42 PM,675.946156,91.548412,7.415038,248.067969,12.486213,45.015861,1.090892,32.242322,148.091909,0.000000,1.405431,21.179151,11.711929,124.033984,12.603074,0.536544,0.526222,4.147433,11.060000,47.656290,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:42 PM,675.944978,91.654330,7.416274,247.996916,12.482040,44.816749,1.088513,32.254629,147.585055,0.000000,1.400843,21.174836,11.673693,123.998458,12.596114,0.536302,0.522409,4.147570,11.060000,47.639557,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:43 PM,675.994834,91.719510,7.420368,247.865110,12.494558,44.960823,1.094145,32.180783,147.298894,0.000000,1.403558,21.179151,11.696319,123.932555,12.518231,0.535413,0.518791,4.147635,11.060000,47.620320,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:43 PM,676.017743,91.605445,7.419619,248.339111,12.473695,44.874704,1.086465,32.230014,146.943090,0.000000,1.401886,21.170521,11.682383,124.169555,12.601149,0.535252,0.524671,4.147712,11.060000,47.586755,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:43 PM,676.297580,91.719510,7.422519,248.752667,12.473695,44.783588,1.083614,32.193091,146.271244,0.000000,1.393148,21.166206,11.609563,124.376333,12.631103,0.535413,0.520406,4.147845,11.060000,47.570936,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:44 PM,676.373602,91.552485,7.426556,248.800627,12.482040,44.704416,1.091049,32.242322,145.998065,0.000000,1.387434,21.174836,11.561950,124.400314,12.751035,0.536544,0.524929,4.147913,11.060000,47.556217,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:44 PM,676.424953,91.617666,7.420373,248.343780,12.469522,44.599720,1.079815,32.211552,146.299358,0.000000,1.385957,21.153262,11.549644,124.171890,12.724799,0.534848,0.523314,4.147983,11.060000,47.540903,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:44 PM,676.781114,91.695068,7.416406,248.757345,12.498731,43.879072,1.081268,32.180783,146.933006,0.000000,1.365830,21.161892,11.381914,124.378673,12.910347,0.534686,0.523314,4.148060,11.060000,47.519674,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:45 PM,676.554917,91.723584,7.413122,247.880585,12.507076,44.345353,1.083221,32.254629,147.287938,0.000000,1.367475,21.174836,11.395624,123.940292,12.837129,0.534928,0.518339,4.148190,11.060000,47.510176,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:45 PM,676.570244,91.528043,7.414967,248.025454,12.507076,44.592876,1.074051,32.205399,147.373621,0.000000,1.368964,21.157577,11.408037,124.012727,12.879014,0.534282,0.523572,4.148263,11.060000,47.491526,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:46 PM,676.670279,91.560633,7.412843,247.557210,12.511249,44.323048,1.080643,32.316168,147.075031,0.000000,1.365895,21.157577,11.382458,123.778605,12.878192,0.533717,0.521699,4.148400,11.060000,47.472567,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:46 PM,676.756319,91.837650,7.414086,247.791273,12.540457,44.071051,1.080833,32.248475,146.822697,0.000000,1.363650,21.161892,11.363746,123.895636,12.962774,0.534444,0.526157,4.148540,11.060000,47.463418,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:46 PM,676.519267,91.772469,7.411876,247.170337,12.523767,44.342707,1.079665,32.254629,146.880131,0.000000,1.363060,21.157577,11.358831,123.585169,12.985963,0.534848,0.527191,4.148616,11.060000,47.446379,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:47 PM,676.327090,91.686920,7.420542,247.443462,12.515421,44.473542,1.082655,32.334629,146.440399,0.000000,1.317552,21.161892,10.979600,123.721731,13.405067,0.532586,0.527126,4.148755,11.060000,47.440606,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:47 PM,676.029453,91.650256,7.435501,247.160028,12.502903,44.693518,1.080583,32.199245,146.284136,0.000000,1.378094,21.170521,11.484117,123.580014,12.826513,0.533959,0.526609,4.148887,11.060000,47.435945,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:47 PM,676.754523,91.805059,7.433521,247.751064,12.502903,45.083067,1.072426,32.199245,146.317164,0.000000,1.379726,21.179151,11.497720,123.875532,12.773093,0.532667,0.524735,4.148956,11.060000,47.423065,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:48 PM,676.634405,91.719510,7.432054,247.482624,12.507076,45.516157,1.068438,32.205399,146.084649,0.000000,1.380885,21.170521,11.507377,123.741312,12.800393,0.533232,0.527320,4.149032,11.060000,47.399069,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:48 PM,676.669630,91.752100,7.431312,247.429999,12.519594,45.516728,1.067267,32.211552,145.958208,0.000000,1.377969,21.157577,11.483072,123.714999,12.812832,0.533636,0.525705,4.149166,11.060000,47.386884,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:49 PM,676.736312,91.483231,7.425209,247.832947,12.519594,45.207557,1.074209,32.236168,145.861102,0.000000,1.374756,21.153262,11.456301,123.916474,12.851978,0.533232,0.526868,4.149235,11.060000,47.364579,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:49 PM,676.577796,91.605445,7.424870,247.629645,12.502903,45.111662,1.074080,32.285398,145.850886,0.000000,1.371690,21.166206,11.430750,123.814822,12.790419,0.532263,0.520406,4.149371,11.060000,47.352819,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:49 PM,676.462315,91.748027,7.423540,248.110337,12.502903,45.027495,1.073417,32.260783,145.804761,0.000000,1.368409,21.153262,11.403412,124.055168,12.871449,0.533555,0.523249,4.149448,11.060000,47.333577,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:50 PM,676.460273,91.674699,7.424260,248.159562,12.498731,45.108068,1.072815,32.205399,145.767698,0.000000,1.364237,21.153262,11.368639,124.079781,12.929172,0.532344,0.525963,4.149582,11.060000,47.324921,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:50 PM,676.464017,91.707289,7.423783,248.133841,12.490385,45.097260,1.070508,32.230014,145.673053,0.000000,1.364278,21.140317,11.368985,124.066920,12.830108,0.531698,0.518532,4.149649,11.060000,47.316309,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:50 PM,676.548257,91.638035,7.425381,248.190425,12.490385,44.852804,1.070866,32.217706,145.696574,0.000000,1.337946,21.157577,11.149548,124.095213,13.138158,0.532667,0.522022,4.149720,11.060000,47.310782,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:50 PM,676.214511,91.678772,7.426151,248.132510,12.494558,44.744754,1.058669,32.230014,145.344971,0.000000,1.307467,21.157577,10.895555,124.066255,13.468316,0.532021,0.524542,4.149788,11.060000,47.311824,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:51 PM,676.335670,91.621740,7.419210,247.712213,12.494558,43.999784,1.053870,32.248475,145.648253,0.000000,1.279463,21.179151,10.662192,123.856106,13.730271,0.532021,0.522022,4.149858,11.060000,47.319705,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:51 PM,675.868685,91.523969,7.419196,247.674013,12.494558,43.999784,1.048560,32.297706,145.578121,0.000000,1.279463,21.174836,10.662192,123.837006,13.579609,0.532344,0.510133,4.149928,11.060000,47.331153,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:51 PM,675.868826,91.796912,7.417833,247.828622,12.494558,44.217126,1.056989,32.150014,145.852862,0.000000,1.279463,21.136002,10.662192,123.914311,13.653467,0.531617,0.516529,4.149999,11.060000,47.341717,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:51 PM,675.846080,91.837650,7.417901,247.806671,12.494558,44.192491,1.056393,32.223860,145.859729,0.000000,1.258903,21.170521,10.490854,123.903335,13.918373,0.531617,0.519696,4.150067,11.060000,47.355584,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:52 PM,675.912318,91.796912,7.412357,247.906722,12.465350,44.092297,1.067652,32.297706,146.284689,0.000000,1.288438,21.153262,10.736984,123.953361,13.678927,0.532990,0.524477,4.150138,11.060000,47.367668,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:52 PM,675.912318,91.723584,7.412357,247.906722,12.465350,44.092297,1.067652,32.211552,146.284689,0.000000,1.285376,21.157577,10.711467,123.953361,13.731202,0.533152,0.525834,4.150205,11.060000,47.377705,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:52 PM,675.331010,91.829502,7.406352,248.024992,12.482040,44.573439,1.069608,32.211552,146.284689,0.000000,1.285376,21.148947,10.711467,124.012496,13.649306,0.533232,0.519437,4.150280,11.060000,47.397184,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:53 PM,675.374281,91.658404,7.415772,248.943594,12.482040,44.047632,1.041992,32.273091,146.049634,0.000000,1.348284,21.166206,11.235698,124.471797,13.059586,0.532263,0.524219,4.150419,11.060000,47.401743,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:53 PM,675.577372,91.658404,7.417184,247.601077,12.490385,44.972461,1.063175,32.273091,146.439044,0.000000,1.359875,21.153262,11.332295,123.800538,12.825518,0.532586,0.513880,4.150552,11.060000,47.395293,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:54 PM,675.623484,91.731732,7.444365,247.782646,12.486213,45.017965,1.060725,32.199245,146.213733,0.000000,1.365745,21.161892,11.381206,123.891323,12.787156,0.532667,0.515173,4.150625,11.060000,47.378706,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:54 PM,675.944652,91.650256,7.471059,247.602847,12.457004,44.695450,1.075388,32.230014,146.081691,0.000000,1.372822,21.157577,11.440187,123.801424,12.864001,0.532990,0.526609,4.150764,11.060000,47.359688,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:54 PM,676.549678,91.601371,7.489911,246.827196,12.448659,44.760227,1.075267,32.310014,146.280420,0.000000,1.372333,21.166206,11.436105,123.413598,12.716747,0.532828,0.514268,4.150900,11.060000,47.348764,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:55 PM,676.950040,91.597297,7.489911,245.974984,12.473695,45.057610,1.099902,32.340783,145.995334,0.000000,1.326427,21.183466,11.053559,122.987492,13.268284,0.532586,0.523379,4.150971,11.060000,47.338490,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:55 PM,676.583442,91.564707,7.489911,246.226756,12.490385,44.352369,1.087834,32.193091,146.093392,0.000000,1.294975,21.131687,10.791459,123.113378,13.654991,0.533394,0.527579,4.151112,11.060000,47.346002,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:56 PM,676.042710,92.041338,7.489911,247.120498,12.502903,44.599097,1.075013,32.230014,145.693953,0.000000,1.282881,21.166206,10.690674,123.560249,13.656336,0.532182,0.518985,4.151248,11.060000,47.355148,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:56 PM,675.530973,91.686920,7.476538,247.247280,12.527939,44.574087,1.058336,32.211552,145.747610,0.000000,1.270636,21.123058,10.588631,123.623640,13.869518,0.532909,0.524477,4.151320,11.060000,47.378458,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:57 PM,675.814420,91.853945,7.471569,256.461113,12.490385,45.390071,1.072081,32.291552,145.779898,0.000000,1.314307,21.148947,10.952556,128.230556,13.439601,0.533152,0.526674,4.151458,11.060000,47.394522,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:57 PM,676.346487,91.711363,7.478781,257.852125,12.494558,45.069067,1.070764,32.186937,146.015680,0.000000,1.337047,21.153262,11.142061,128.926063,13.109132,0.532990,0.518662,4.151597,11.060000,47.394853,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:57 PM,675.902023,91.597297,7.480987,257.820785,12.490385,44.962910,1.075326,32.340783,145.536133,0.000000,1.345274,21.174836,11.210620,128.910393,13.071189,0.532586,0.522474,4.151664,11.060000,47.391605,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:57 PM,676.268450,91.760248,7.487601,257.852125,12.507076,44.451956,1.064813,32.279245,145.578132,0.000000,1.368847,21.131687,11.407059,128.926063,12.863007,0.532102,0.524348,4.151733,11.060000,47.384354,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:58 PM,676.142377,91.853945,7.483655,257.852125,12.490385,44.919840,1.068115,32.303860,145.494893,0.000000,1.375566,21.153262,11.463050,128.926063,12.782758,0.532990,0.522022,4.151804,11.060000,47.363973,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:58 PM,676.041266,91.776543,7.482268,257.852125,12.511249,45.136697,1.053906,32.199245,145.671432,0.000000,1.373093,21.144632,11.442441,128.926063,12.770096,0.532505,0.519566,4.151942,11.060000,47.352716,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:59 PM,675.839248,91.723584,7.481401,257.852125,12.490385,45.268846,1.058973,32.334629,145.510434,0.000000,1.369406,21.187781,11.411719,128.926063,12.847531,0.533071,0.522539,4.152013,11.060000,47.332364,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:59 PM,675.844420,91.678772,7.485804,257.852125,12.490385,45.094499,1.064163,32.162322,145.593718,0.000000,1.371112,21.157577,11.425929,128.926063,12.795030,0.530971,0.521634,4.152153,11.060000,47.312668,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:22:59 PM,675.672019,91.817281,7.484854,257.852125,12.465350,45.060131,1.064218,32.310014,145.456006,0.000000,1.369456,21.161892,11.412130,128.926063,12.844906,0.531859,0.523572,4.152288,11.060000,47.302696,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:00 PM,675.338188,91.874314,7.481836,257.852125,12.469522,44.878259,1.064019,32.273091,145.308732,0.000000,1.350651,21.136002,11.255422,128.926063,13.046667,0.532425,0.524865,4.152359,11.060000,47.295158,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:00 PM,675.379509,91.678772,7.480382,257.852125,12.498731,44.528684,1.062808,32.199245,145.383404,0.000000,1.335112,21.148947,11.125929,128.926063,13.134591,0.532021,0.520148,4.152428,11.060000,47.291504,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:00 PM,675.055962,91.682846,7.480109,256.931446,12.477868,43.931378,1.068418,32.230014,145.351093,0.000000,1.293970,21.148947,10.783083,128.465723,13.484582,0.531940,0.514979,4.152497,11.060000,47.294483,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:00 PM,675.089134,91.686920,7.479792,257.213244,12.457004,43.659123,1.074574,32.340783,145.102305,0.000000,1.293970,21.140317,10.783083,128.606622,13.436936,0.532182,0.511037,4.152568,11.060000,47.303037,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:01 PM,675.033350,91.564707,7.480738,257.233413,12.457004,43.391501,1.076808,32.193091,145.011045,0.000000,1.279777,21.144632,10.664804,128.616706,13.686727,0.531455,0.519502,4.152646,11.060000,47.320853,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:01 PM,675.013266,91.805059,7.479222,257.251683,12.457004,43.549517,1.074885,32.199245,145.062943,0.000000,1.278114,21.140317,10.650948,128.625842,13.784788,0.531213,0.525899,4.152778,11.060000,47.343372,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:02 PM,674.932626,91.654330,7.480444,257.285283,12.440314,43.302209,1.078293,32.248475,144.932272,0.000000,1.269365,21.148947,10.578039,128.642641,13.807899,0.531294,0.520342,4.152917,11.060000,47.367829,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:02 PM,675.491192,91.809133,7.478159,257.610097,12.457004,44.045054,1.071296,32.291552,145.535426,0.000000,1.334640,21.157577,11.122004,128.805049,13.219916,0.533313,0.525317,4.153056,11.060000,47.373476,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:02 PM,675.896650,91.572854,7.479145,257.739308,12.477868,44.645270,1.082037,32.266937,145.124356,0.000000,1.360577,21.140317,11.338140,128.869654,13.003130,0.533152,0.528354,4.153123,11.060000,47.368743,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:03 PM,676.249785,91.686920,7.476030,257.670853,12.457004,44.713049,1.070245,32.199245,146.053117,0.000000,1.388381,21.166206,11.569842,128.835426,12.649840,0.532586,0.521182,4.153192,11.060000,47.357790,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:03 PM,675.902508,91.658404,7.484716,257.533792,12.486213,44.881423,1.082524,32.186937,146.118272,0.000000,1.388381,21.123058,11.569842,128.766896,12.706075,0.532748,0.525705,4.153261,11.060000,47.343741,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:03 PM,676.079477,91.674699,7.480611,257.681526,12.473695,44.793984,1.076603,32.273091,146.273217,0.000000,1.388381,21.140317,11.569842,128.840763,12.758820,0.532425,0.530422,4.153329,11.060000,47.328956,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:04 PM,675.813896,91.739879,7.483805,256.922563,12.486213,44.737103,1.075509,32.297706,146.363858,0.000000,1.388381,21.144632,11.569842,128.461281,12.741756,0.531455,0.529969,4.153402,11.060000,47.300574,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:04 PM,675.394348,91.646182,7.482412,257.002422,12.473695,44.753575,1.068874,32.236168,146.601034,0.000000,1.388381,21.174836,11.569842,128.501211,12.741562,0.531698,0.529711,4.153542,11.060000,47.272306,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:05 PM,675.596867,91.625813,7.490642,256.812357,12.486213,44.784314,1.067146,32.168476,146.949532,0.000000,1.387874,21.148947,11.565615,128.406178,12.756693,0.532182,0.530098,4.153680,11.060000,47.244099,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:05 PM,675.671300,91.633961,7.488863,257.188552,12.482040,44.552989,1.078378,32.328475,146.133415,0.000000,1.360749,21.140317,11.339574,128.594276,12.894843,0.532263,0.520536,4.153818,11.060000,47.222298,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:06 PM,675.704203,91.633961,7.492582,256.661535,12.469522,44.622613,1.075715,32.174629,146.279896,0.000000,1.335662,21.153262,11.130514,128.330768,13.214646,0.531375,0.527643,4.153959,11.060000,47.212406,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:06 PM,675.714855,91.642109,7.491185,256.459768,12.440314,44.497443,1.072603,32.217706,146.171831,0.000000,1.321327,21.127372,11.011060,128.229884,13.334574,0.529840,0.527320,4.154118,11.060000,47.211823,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:06 PM,675.618660,91.682846,7.487211,256.838965,12.436141,44.702144,1.064967,32.248475,145.973052,0.000000,1.303483,21.140317,10.862356,128.419483,13.547691,0.531132,0.528419,4.154235,11.060000,47.215418,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:07 PM,675.798919,91.662477,7.484917,257.930738,12.457004,44.974500,1.057061,32.291552,145.469946,0.000000,1.277777,21.144632,10.648146,128.965369,13.873328,0.531132,0.532489,4.154308,11.060000,47.232018,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:07 PM,676.121018,91.813207,7.482822,257.789381,12.469522,44.866173,1.055763,32.303860,145.303019,0.000000,1.270087,21.144632,10.584056,128.894690,13.918968,0.531052,0.529646,4.154445,11.060000,47.256485,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:08 PM,676.095054,91.674699,7.482909,257.117298,12.452832,45.063648,1.063557,32.205399,144.994880,0.000000,1.268429,21.140317,10.570239,128.558649,13.960509,0.531213,0.531262,4.154582,11.060000,47.282935,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:08 PM,676.154388,91.597297,7.482598,256.947622,12.444486,44.695791,1.056055,32.193091,145.135616,0.000000,1.297954,21.127372,10.816281,128.473811,13.611624,0.531294,0.528742,4.154721,11.060000,47.293968,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:09 PM,675.891111,91.629887,7.480957,257.100327,12.444486,44.641614,1.048477,32.236168,144.994880,0.000000,1.318883,21.127372,10.990690,128.550163,13.307846,0.531455,0.521634,4.154796,11.060000,47.302326,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:09 PM,676.194057,91.780617,7.482759,257.690065,12.440314,44.958723,1.042064,32.316168,145.095474,0.000000,1.332853,21.140317,11.107106,128.845032,13.235830,0.530971,0.527514,4.154928,11.060000,47.302636,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:09 PM,676.435720,91.450641,7.482472,256.996014,12.477868,44.778600,1.041685,32.390014,145.217014,0.000000,1.370504,21.144632,11.420867,128.498007,12.878297,0.530567,0.528419,4.154999,11.060000,47.290950,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:10 PM,676.413363,91.625813,7.483038,256.828764,12.452832,44.857054,1.044829,32.150014,145.214526,0.000000,1.375037,21.110113,11.458642,128.414382,12.799816,0.530567,0.525446,4.155141,11.060000,47.270442,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:10 PM,675.450019,91.752100,7.491616,257.359497,12.469522,44.822334,1.050480,32.168476,145.753131,0.000000,1.375037,21.144632,11.458642,128.679749,12.783956,0.532425,0.522280,4.155277,11.060000,47.259767,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
