Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:23:10 PM,675.450019,91.593223,7.488707,257.510022,12.469522,44.877745,1.047999,32.205399,145.807524,0.000000,1.375037,21.136002,11.458642,128.755011,12.787872,0.531455,0.523572,4.155344,11.060000,47.248738,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:11 PM,675.212981,91.752100,7.491934,257.632542,12.465350,44.998896,1.053099,32.211552,146.024046,0.000000,1.375037,21.161892,11.458642,128.816271,12.721497,0.531536,0.518016,4.155412,11.060000,47.236646,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:11 PM,675.450867,91.678772,7.488114,257.683355,12.473695,44.659296,1.064563,32.279245,145.946928,0.000000,1.370326,21.140317,11.419383,128.841677,12.852465,0.530890,0.525834,4.155489,11.060000,47.215886,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:12 PM,675.508977,91.674699,7.487601,256.873712,12.482040,44.515875,1.078263,32.279245,145.878638,0.000000,1.347659,21.123058,11.230496,128.436856,13.009100,0.531052,0.520859,4.155626,11.060000,47.200910,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:12 PM,675.623808,91.727658,7.487898,256.967728,12.482040,44.582495,1.082229,32.266937,145.838476,0.000000,1.345056,21.114428,11.208802,128.483864,13.110939,0.530325,0.527772,4.155766,11.060000,47.192467,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:12 PM,675.508977,91.809133,7.487601,256.873712,12.498731,44.515875,1.078263,32.334629,145.878638,0.000000,1.347659,21.140317,11.230496,128.436856,13.073227,0.531132,0.525963,4.155900,11.060000,47.187872,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:13 PM,675.496191,91.552485,7.509667,256.787419,12.490385,44.476547,1.062039,32.266937,145.954592,0.000000,1.350010,21.131687,11.250081,128.393709,13.028930,0.530486,0.524865,4.155971,11.060000,47.178056,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:13 PM,675.883018,91.690994,7.544018,255.474039,12.477868,44.406022,1.057861,32.223860,145.383266,0.000000,1.342125,21.136002,11.184376,127.737019,13.118108,0.530728,0.525640,4.156108,11.060000,47.173673,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:13 PM,675.932291,91.695068,7.549014,255.669512,12.502903,44.801221,1.055686,32.186937,145.725772,0.000000,1.339777,21.110113,11.164809,127.834756,13.038414,0.530163,0.517951,4.156177,11.060000,47.170300,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:14 PM,675.743327,91.523969,7.549014,255.813195,12.502903,44.572073,1.057638,32.334629,145.758343,0.000000,1.337611,21.123058,11.146756,127.906598,13.166408,0.530405,0.526286,4.156252,11.060000,47.165054,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:14 PM,675.141260,91.821355,7.551052,255.951924,12.494558,44.455891,1.055419,32.242322,145.826614,0.000000,1.343120,21.110113,11.192666,127.975962,12.985516,0.530971,0.515496,4.156388,11.060000,47.158933,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:15 PM,674.935880,91.715436,7.551052,256.450646,12.477868,44.706883,1.053592,32.310014,145.489605,0.000000,1.343612,21.123058,11.196764,128.225323,13.091572,0.530728,0.524671,4.156527,11.060000,47.155101,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:15 PM,674.698796,91.845797,7.541808,258.228437,12.469522,45.696627,1.051363,32.230014,145.879704,0.000000,1.348112,21.140317,11.234266,129.114218,13.028698,0.530082,0.523766,4.156600,11.060000,47.146684,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:15 PM,674.676990,91.796912,7.551052,257.365858,12.465350,44.946936,1.051967,32.285398,145.316574,0.000000,1.342405,21.118743,11.186707,128.682929,13.099331,0.530405,0.524671,4.156734,11.060000,47.142406,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:16 PM,674.575820,91.646182,7.541949,257.852125,12.477868,44.873453,1.061951,32.260783,144.822905,0.000000,1.344563,21.118743,11.204691,128.926062,13.016834,0.530486,0.519631,4.156805,11.060000,47.134655,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:16 PM,674.850518,91.613592,7.542079,257.336833,12.482040,44.370739,1.059520,32.180783,144.862574,0.000000,1.344296,21.127372,11.202466,128.668417,13.064481,0.528952,0.524800,4.156948,11.060000,47.126918,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:17 PM,675.137367,91.690994,7.543827,257.081468,12.469522,44.662890,1.038774,32.260783,145.182355,0.000000,1.343021,21.114428,11.191842,128.540734,13.010128,0.530163,0.518209,4.157082,11.060000,47.122925,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:17 PM,675.362217,91.576928,7.546087,256.600030,12.461177,44.620022,1.038980,32.230014,145.454455,0.000000,1.339355,21.123058,11.161294,128.300015,13.097598,0.530002,0.522539,4.157155,11.060000,47.116580,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:18 PM,675.641051,91.727658,7.548979,257.071120,12.477868,44.682445,1.039531,32.205399,145.508092,0.000000,1.345044,21.136002,11.208697,128.535560,12.976952,0.529517,0.517757,4.157291,11.060000,47.109773,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:18 PM,675.790409,91.576928,7.556240,256.740292,12.490385,44.832890,1.036120,32.205399,145.584414,0.000000,1.348188,21.092853,11.234903,128.370146,12.960063,0.530082,0.518274,4.157427,11.060000,47.105242,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:18 PM,675.922797,91.690994,7.558812,257.152569,12.473695,44.951914,1.035369,32.242322,145.855671,0.000000,1.352368,21.123058,11.269733,128.576285,12.962014,0.529679,0.522086,4.157496,11.060000,47.099877,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:19 PM,675.906842,91.585076,7.563317,256.777924,12.457004,45.338477,1.050389,32.340783,146.076235,0.000000,1.358964,21.127372,11.324700,128.388962,12.758044,0.529355,0.510908,4.157568,11.060000,47.086775,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:19 PM,675.867540,91.780617,7.567147,256.791267,12.465350,45.535662,1.035838,32.236168,146.237294,0.000000,1.347442,21.097168,11.228684,128.395634,12.945063,0.528548,0.518016,4.157705,11.060000,47.080663,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:19 PM,675.822009,91.715436,7.567356,256.638802,12.465350,45.876506,1.045330,32.285398,146.345814,0.000000,1.352248,21.123058,11.268735,128.319401,12.969932,0.529194,0.523120,4.157777,11.060000,47.075482,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:20 PM,675.746508,91.674699,7.564549,256.512794,12.440314,45.394894,1.052175,32.223860,146.453406,0.000000,1.345397,21.123058,11.211644,128.256397,12.875688,0.527175,0.512200,4.157866,11.060000,47.065374,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:20 PM,675.634389,91.707289,7.559697,257.240100,12.465350,44.902741,1.056039,32.316168,145.872470,0.000000,1.339687,21.127372,11.164059,128.620050,12.938205,0.529275,0.510714,4.157985,11.060000,47.061910,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:20 PM,675.252783,91.670625,7.552071,257.629758,12.465350,44.724426,1.069184,32.291552,145.403645,0.000000,1.337459,21.123058,11.145489,128.814879,13.014918,0.529436,0.514979,4.158054,11.060000,47.059183,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:21 PM,674.997004,91.678772,7.548779,256.879723,12.469522,44.396981,1.061909,32.310014,145.177454,0.000000,1.329684,21.131687,11.080700,128.439861,13.118755,0.528871,0.517757,4.158125,11.060000,47.056266,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:21 PM,675.018519,91.625813,7.546940,256.326482,12.469522,44.346299,1.054460,32.180783,145.469126,0.000000,1.332061,21.131687,11.100509,128.163241,13.125863,0.528467,0.520600,4.158262,11.060000,47.055357,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:21 PM,675.073084,91.707289,7.548100,256.539855,12.448659,44.137641,1.055450,32.248475,145.208470,0.000000,1.331071,21.136002,11.092257,128.269928,13.122886,0.528871,0.519179,4.158336,11.060000,47.053421,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:22 PM,675.214546,91.764322,7.545141,256.512024,12.448659,43.987023,1.045022,32.211552,145.095252,0.000000,1.330407,21.110113,11.086727,128.256012,13.154930,0.529679,0.520406,4.158469,11.060000,47.052572,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:22 PM,675.375669,91.650256,7.545928,256.626421,12.440314,44.332772,1.048111,32.199245,145.072678,0.000000,1.330038,21.127372,11.083653,128.313211,13.115260,0.527902,0.518726,4.158540,11.060000,47.051170,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:22 PM,675.365055,91.796912,7.545321,256.600369,12.461177,44.300100,1.047840,32.266937,145.039488,0.000000,1.329074,21.127372,11.075615,128.300184,13.156783,0.528709,0.520471,4.158680,11.060000,47.050649,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:23 PM,675.334487,91.646182,7.544959,256.699739,12.482040,44.229758,1.044924,32.230014,144.964202,0.000000,1.321604,21.127372,11.013369,128.349869,13.249682,0.528952,0.521699,4.158747,11.060000,47.051132,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:23 PM,675.294310,91.760248,7.546146,256.679519,12.477868,44.232032,1.044791,32.199245,144.967951,0.000000,1.316053,21.140317,10.967112,128.339760,13.205122,0.529032,0.513686,4.158823,11.060000,47.054863,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:23 PM,675.352168,91.625813,7.547001,257.101386,12.477868,44.534182,1.046320,32.174629,144.967478,0.000000,1.325921,21.105798,11.049341,128.550693,13.167358,0.528871,0.518662,4.158957,11.060000,47.056246,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:24 PM,675.376723,91.650256,7.546523,257.097837,12.482040,44.507002,1.047715,32.273091,144.869749,0.000000,1.329700,21.101483,11.080829,128.548919,13.125688,0.528467,0.518726,4.159025,11.060000,47.056092,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:24 PM,675.530228,91.760248,7.547530,257.469013,12.457004,44.512150,1.048846,32.260783,144.752453,0.000000,1.335926,21.101483,11.132719,128.734507,13.077407,0.528790,0.519437,4.159099,11.060000,47.053461,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:25 PM,675.708234,91.764322,7.550620,257.838444,12.457004,44.598128,1.043693,32.340783,144.319092,0.000000,1.351793,21.123058,11.264941,128.919222,12.979678,0.529759,0.522991,4.159239,11.060000,47.045727,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:25 PM,675.694146,91.695068,7.549872,258.415400,12.469522,44.586358,1.055086,32.285398,144.304614,0.000000,1.361288,21.110113,11.344068,129.207700,12.873320,0.529113,0.522345,4.159379,11.060000,47.032521,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:26 PM,675.857923,91.719510,7.551939,257.999538,12.469522,44.707053,1.053152,32.223860,144.654868,0.000000,1.365361,21.118743,11.378007,128.999769,12.762948,0.528386,0.517176,4.159513,11.060000,47.015460,44.660000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,11.060000,0.000000,0.000000,0.000000,44.660000,0.000000,0.000000,0.000000,0.000000,30.000000,44.660000,2.700000,11.060000,1.659000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:27 PM,675.361224,91.511748,7.551661,257.874729,12.469522,44.418489,1.044748,32.273091,144.827992,0.000000,1.370123,21.123058,11.417692,128.937365,12.092345,0.527821,0.466259,4.159858,24.660000,46.981274,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:27 PM,675.445162,91.666551,7.554041,258.223472,12.457004,44.238496,1.042960,32.303860,144.436308,0.000000,1.369035,21.123058,11.408623,129.111736,11.653584,0.526852,0.430398,4.159927,24.660000,47.168060,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:27 PM,675.278539,91.882461,7.552631,257.870129,12.452832,43.872801,1.042794,32.291552,144.480918,0.000000,1.369896,21.123058,11.415799,128.935065,11.229416,0.530002,0.392986,4.160000,24.660000,47.893744,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:28 PM,675.097054,91.756174,7.553658,257.791065,12.452832,43.523607,1.038896,32.230014,144.427019,0.000000,1.364118,21.118743,11.367649,128.895533,10.593707,0.538240,0.328824,4.160138,24.660000,48.263784,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:28 PM,675.377469,91.695068,7.554194,257.764674,12.448659,43.732974,1.043464,32.328475,144.340996,0.000000,1.371301,21.118743,11.427508,128.882337,10.203472,0.539451,0.300070,4.160207,24.660000,48.627761,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:28 PM,675.171874,91.617666,7.554508,258.069848,12.465350,43.855876,1.041165,32.365398,144.409816,0.000000,1.362770,21.110113,11.356417,129.034924,10.008346,0.543732,0.274612,4.160275,24.660000,49.005166,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:29 PM,675.443974,91.646182,7.556314,256.812134,12.477868,38.160439,1.056344,32.328475,144.275714,0.000000,1.282570,21.123058,10.688084,128.406067,10.391725,0.547044,0.252643,4.160346,24.660000,49.405233,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:29 PM,675.726149,91.674699,7.553016,256.346875,12.486213,34.236602,1.105592,32.230014,144.082243,0.000000,1.276068,21.110113,10.633900,128.173438,10.109635,0.552213,0.221822,4.160458,24.660000,50.165848,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:29 PM,675.780866,91.609518,7.551645,256.832660,12.482040,31.983096,1.122116,32.223860,144.407952,0.000000,1.280276,21.118743,10.668963,128.416330,9.925423,0.561744,0.200693,4.160555,24.660000,50.553417,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:30 PM,675.785425,91.642109,7.549880,256.660468,12.452832,30.822089,1.135403,32.260783,144.469004,0.000000,1.277893,21.110113,10.649107,128.330234,9.801931,0.564490,0.187059,4.160624,24.660000,51.353029,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:30 PM,675.533791,91.784691,7.549737,257.563619,12.457004,28.721472,1.165753,32.322321,145.720235,0.000000,1.298231,21.118743,10.818592,128.781809,9.510672,0.576120,0.164703,4.160769,24.660000,52.106582,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:30 PM,675.532306,91.817281,7.549422,257.576162,12.469522,27.844979,1.173586,32.285398,145.818925,0.000000,1.296529,21.114428,10.804407,128.788081,9.471661,0.585812,0.151004,4.160903,24.660000,52.478953,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:31 PM,675.598502,91.699141,7.552820,256.954462,12.473695,20.554980,1.254320,32.322321,150.504534,0.000000,1.511968,21.110113,12.599731,128.477231,8.092672,0.589286,0.144866,4.160969,24.660000,52.841703,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:31 PM,674.918510,91.682846,7.554964,258.474670,12.465350,18.541365,1.278289,32.303860,151.810637,0.000000,1.521723,21.110113,12.681029,129.237335,8.027698,0.593324,0.139632,4.161040,24.660000,53.182256,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:31 PM,674.875159,91.739879,7.550383,258.337150,12.457004,14.973879,1.322952,32.414629,154.023543,0.000000,1.526245,21.097168,12.718708,129.168575,7.990333,0.597766,0.133946,4.161109,24.660000,53.837404,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:32 PM,674.802409,91.784691,7.549353,258.650505,12.457004,13.017267,1.359572,32.470013,156.734778,0.000000,1.614807,21.101483,13.456727,129.325252,7.583623,0.610447,0.124319,4.161248,24.660000,54.154969,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:32 PM,674.662136,91.735805,7.551000,258.271858,12.448659,9.550935,1.394698,32.500783,158.120800,0.000000,1.622753,21.123058,13.522942,129.135929,7.610862,0.614324,0.126709,4.161317,24.660000,54.467731,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:32 PM,674.621916,91.739879,7.551005,258.288833,12.444486,9.070016,1.428419,32.303860,159.075295,0.000000,1.622753,21.088538,13.522942,129.144416,7.681705,0.617797,0.130134,4.161386,24.660000,54.773382,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:32 PM,674.417961,91.564707,7.551280,258.680406,12.427796,8.087457,1.421406,32.476167,159.379433,0.000000,1.622753,21.097168,13.522942,129.340203,7.773784,0.622885,0.134011,4.161455,24.660000,55.085219,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:33 PM,674.737578,91.658404,7.555820,258.189714,12.452832,8.087457,1.493910,32.365398,164.386064,0.000000,1.622753,21.114428,13.522942,129.094857,7.880795,0.629427,0.137888,4.161525,24.660000,55.393345,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:33 PM,674.701647,91.796912,7.554550,258.463325,12.482040,8.087457,1.497730,32.371552,165.345201,0.000000,1.622753,21.097168,13.522942,129.231663,7.957942,0.632416,0.142411,4.161593,24.660000,55.715082,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:33 PM,674.958414,91.796912,7.554313,257.877212,12.444486,8.087457,1.521033,32.476167,166.374660,0.000000,1.622753,21.101483,13.522942,128.938606,8.040232,0.636616,0.146223,4.161666,24.660000,56.323908,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:34 PM,674.956561,91.723584,7.557445,257.490879,12.444486,9.317954,1.524363,32.383860,168.034883,0.000000,1.716017,21.105798,14.300144,128.745439,7.789168,0.648973,0.153007,4.161803,24.660000,56.942510,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:34 PM,674.670763,91.748027,7.559415,257.998565,12.477868,11.776255,1.524363,32.500783,170.530770,0.000000,1.721466,21.105798,14.345548,128.999282,7.946245,0.658504,0.162247,4.161945,24.660000,57.506458,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:35 PM,675.091016,91.617666,7.558229,257.792019,12.469522,14.469064,1.537679,32.433090,174.209235,0.000000,1.778658,21.097168,14.822154,128.896010,7.890990,0.666177,0.175946,4.162084,24.660000,58.058388,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:35 PM,675.064937,91.601371,7.558528,258.705740,12.469522,19.854233,1.541008,32.211552,174.445520,0.000000,1.805991,21.110113,15.049921,129.352870,7.967153,0.673931,0.189386,4.162221,24.660000,58.326328,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:35 PM,675.112759,91.923199,7.561103,259.489617,12.477868,21.724188,1.562152,32.316168,178.350776,0.000000,1.808109,21.084224,15.067575,129.744808,8.097785,0.676515,0.201985,4.162290,24.660000,58.606897,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:36 PM,675.185580,92.200215,7.559586,259.051621,12.452832,23.119337,1.574715,32.291552,180.218312,0.000000,1.808109,21.071279,15.067575,129.525810,8.246536,0.681281,0.213358,4.162363,24.660000,59.136612,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:37 PM,675.250645,91.849871,7.559204,259.561491,12.465350,24.255022,1.599330,32.236168,181.002050,0.000000,1.806044,21.097168,15.050363,129.780745,8.470777,0.691054,0.226862,4.162633,24.660000,59.936699,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:37 PM,675.314508,91.845797,7.558283,259.483404,12.494558,26.669713,1.602306,32.426937,182.562445,0.000000,1.825170,21.092853,15.209748,129.741702,8.651361,0.701553,0.245859,4.162710,24.660000,60.457663,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:38 PM,675.343353,91.605445,7.558518,259.413822,12.482040,26.835019,1.609400,32.396167,183.532971,0.000000,1.828368,21.092853,15.236404,129.706911,8.832952,0.706723,0.262271,4.162846,24.660000,60.980887,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:38 PM,675.375628,91.299912,7.561413,259.201363,12.486213,23.626036,1.659661,32.291552,185.682647,0.000000,1.855795,21.092853,15.464957,129.600681,8.950343,0.714880,0.281720,4.162985,24.660000,61.506337,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:39 PM,675.994997,91.695068,7.549082,267.686425,12.469522,31.605170,1.712013,32.476167,189.179599,0.000000,1.970136,21.097168,16.417799,133.843213,8.598566,0.721584,0.294837,4.163126,24.660000,61.992604,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:39 PM,675.306835,91.532117,7.614788,258.469820,12.482040,30.774492,1.692059,32.426937,186.925553,0.000000,1.856123,21.092853,15.467692,129.234910,9.387967,0.726834,0.318679,4.163267,24.660000,62.474028,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:40 PM,674.769819,91.805059,7.620518,256.353759,12.465350,34.310304,1.895415,32.303860,193.845525,0.000000,2.013938,21.097168,16.782820,128.176879,8.823558,0.735638,0.330568,4.163403,24.660000,62.960456,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:40 PM,674.834319,91.837650,7.626309,255.561908,12.448659,35.756495,1.952152,32.414629,193.971797,0.000000,2.090845,21.092853,17.423710,127.780954,8.667558,0.739595,0.347756,4.163545,24.660000,63.370173,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:41 PM,675.079956,91.874314,7.629551,255.698021,12.469522,36.109535,1.968798,32.279245,197.149832,0.000000,2.086397,21.066964,17.386641,127.849010,8.871983,0.746461,0.364168,4.163681,24.660000,63.766772,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:41 PM,674.914867,91.715436,7.627222,255.907844,12.465350,36.777335,1.982114,32.322321,199.955078,0.000000,2.151503,21.075594,17.929194,127.953922,8.735527,0.751872,0.375799,4.163818,24.660000,64.160423,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:42 PM,674.918959,91.813207,7.627202,256.192504,12.486213,38.125696,1.995430,32.297706,199.955078,0.000000,2.169021,21.075594,18.075175,128.096252,8.811566,0.758414,0.388334,4.163958,24.660000,64.529556,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
