Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:23:42 PM,675.047007,91.756174,7.628107,256.042415,12.486213,38.887073,2.007082,32.310014,201.531511,0.000000,2.169021,21.066964,18.075175,128.021208,8.883558,0.762614,0.393503,4.164096,24.660000,64.707346,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:42 PM,675.119507,91.666551,7.625315,256.104591,12.465350,39.155044,2.007082,32.248475,203.752849,0.000000,2.169021,21.079909,18.075175,128.052296,8.967342,0.764795,0.402226,4.164164,24.660000,64.897575,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:43 PM,675.117504,91.532117,7.627104,256.004579,12.469522,39.155044,2.007082,32.303860,205.830875,0.000000,2.169021,21.097168,18.075175,128.002290,8.953564,0.765845,0.399383,4.164237,24.660000,65.264130,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:43 PM,675.115500,91.625813,7.628892,255.904567,12.444486,39.393240,2.007082,32.310014,205.830875,0.000000,2.219629,21.075594,18.496905,127.952284,8.929544,0.773033,0.416183,4.164375,24.660000,65.433377,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:43 PM,674.980983,91.870240,7.658380,256.573044,12.461177,40.273715,2.007082,32.248475,206.296639,0.000000,2.242748,21.062649,18.689569,128.286522,8.900515,0.773437,0.424260,4.164442,24.660000,65.601891,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:43 PM,674.359354,91.988379,7.685053,257.448441,12.473695,40.618249,1.975384,32.266937,206.941543,0.000000,2.248180,21.088538,18.734833,128.724221,8.915177,0.776829,0.425746,4.164511,24.660000,65.771731,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:44 PM,674.540826,92.053560,7.689637,257.250025,12.452832,40.618249,1.974166,32.390014,206.941543,0.000000,2.248180,21.084224,18.734833,128.625012,8.948947,0.778606,0.428524,4.164583,24.660000,65.936319,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:44 PM,674.594299,91.462862,7.682356,257.330946,12.465350,40.652277,2.001056,32.297706,208.991036,0.000000,2.248180,21.066964,18.734833,128.665473,8.980203,0.779333,0.432013,4.164651,24.660000,66.096957,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:44 PM,674.676465,91.890609,7.689637,257.800243,12.473695,41.260528,1.989765,32.408475,210.466198,0.000000,2.286351,21.092853,19.052925,128.900121,8.790359,0.783614,0.422257,4.164720,24.660000,66.272491,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:45 PM,674.594935,92.469085,7.689637,257.363173,12.482040,41.277542,1.990149,32.248475,211.635015,0.000000,2.286351,21.101483,19.052925,128.681587,8.909408,0.785795,0.436407,4.164795,24.660000,66.574027,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:45 PM,674.574002,92.082076,7.689637,257.443808,12.473695,41.277542,1.992458,32.260783,211.635015,0.000000,2.297821,21.079909,19.148508,128.721904,8.941093,0.791125,0.441576,4.164931,24.660000,66.878548,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:45 PM,674.579909,91.344723,7.667164,256.858013,12.482040,41.873032,2.023883,32.279245,211.635015,0.000000,2.317581,21.054019,19.313175,128.429006,8.934909,0.794922,0.447521,4.165066,24.660000,67.027542,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:46 PM,674.418883,91.560633,7.681485,257.481510,12.461177,41.873032,2.028769,32.408475,211.706671,0.000000,2.321103,21.071279,19.342525,128.740755,8.870432,0.794679,0.440672,4.165136,24.660000,67.178026,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:46 PM,674.154625,91.837650,7.671962,257.465549,12.482040,41.873032,2.060438,32.328475,214.823710,0.000000,2.321103,21.079909,19.342525,128.732775,8.921584,0.798960,0.443515,4.165207,24.660000,67.480531,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:47 PM,674.448921,91.703215,7.681485,257.238105,12.473695,42.106975,2.070204,32.242322,214.823710,0.000000,2.333215,21.092853,19.443458,128.619052,8.960659,0.802191,0.452238,4.165348,24.660000,67.781332,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:47 PM,674.580158,92.029117,7.672875,257.476031,12.465350,42.530657,2.098579,32.383860,214.859538,0.000000,2.333215,21.071279,19.443458,128.738016,9.000006,0.807764,0.452173,4.165491,24.660000,68.060127,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:48 PM,674.714243,91.707289,7.675238,257.480947,12.457004,42.597722,2.108355,32.353091,218.766418,0.000000,2.362980,21.075594,19.691500,128.740473,8.993966,0.811479,0.463675,4.165626,24.660000,68.342469,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:48 PM,674.606706,91.874314,7.674788,257.591085,12.444486,42.957675,2.128594,32.371552,219.194730,0.000000,2.362980,21.066964,19.691500,128.795542,9.068708,0.816325,0.469425,4.165765,24.660000,68.613528,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:48 PM,674.616750,91.581002,7.674770,257.609565,12.469522,42.941663,2.127229,32.260783,219.476167,0.000000,2.374507,21.054019,19.787561,128.804783,9.063006,0.818748,0.472462,4.165901,24.660000,68.756218,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:49 PM,674.610018,92.025043,7.674862,257.616758,12.465350,43.155227,2.135253,32.340783,220.524886,0.000000,2.384553,21.084224,19.871274,128.808379,9.040858,0.820202,0.473302,4.165974,24.660000,69.025117,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:49 PM,674.616750,91.544338,7.674770,257.609565,12.461177,42.941663,2.127229,32.340783,219.476167,0.000000,2.374507,21.045390,19.787561,128.804783,9.151671,0.824402,0.479441,4.166111,24.660000,69.152863,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:49 PM,674.614855,91.723584,7.674848,257.624426,12.465350,43.133249,2.138426,32.359244,220.411385,0.000000,2.383466,21.097168,19.862214,128.812213,9.137494,0.824967,0.481767,4.166177,24.660000,69.286631,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:50 PM,674.268294,91.462862,7.676538,246.562749,12.452832,43.859424,2.178235,32.303860,221.953488,0.000000,2.422245,21.079909,20.185375,123.281374,8.960084,0.826906,0.475305,4.166247,24.660000,69.426735,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:50 PM,674.345860,91.523969,7.674851,246.562749,12.444486,43.751569,2.200170,32.248475,221.953488,0.000000,2.422245,21.088538,20.185375,123.281374,9.015547,0.828764,0.481508,4.166324,24.660000,69.669359,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:51 PM,674.348059,91.246952,7.674663,246.562749,12.431968,43.844003,2.200170,32.322321,222.096800,0.000000,2.422245,21.079909,20.185375,123.281374,9.059339,0.833771,0.482865,4.166458,24.660000,69.923915,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:51 PM,673.824740,91.695068,7.670528,246.562749,12.431968,43.384775,2.200170,32.273091,223.251451,0.000000,2.448734,21.062649,20.406117,123.281374,9.003340,0.836517,0.486290,4.166600,24.660000,70.161516,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:52 PM,673.831193,91.678772,7.666933,248.600631,12.440314,43.138991,2.203499,32.279245,223.052430,0.000000,2.448512,21.071279,20.404263,124.300316,9.016583,0.839829,0.484804,4.166738,24.660000,70.404040,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:52 PM,674.248047,91.910978,7.644348,247.074952,12.423623,42.735193,2.223474,32.303860,224.322119,0.000000,2.455084,21.075594,20.459033,123.537476,9.063067,0.843706,0.491330,4.166880,24.660000,70.632369,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:53 PM,673.948104,91.849871,7.666540,248.072479,12.440314,42.789409,2.229657,32.303860,223.369548,0.000000,2.424677,21.036760,20.205642,124.036240,9.199041,0.847017,0.491265,4.167016,24.660000,70.880018,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:53 PM,675.182178,91.731732,7.620655,247.435585,12.423623,42.900147,2.273618,32.291552,228.257430,0.000000,2.393022,21.049704,19.941850,123.717793,9.398918,0.851136,0.498373,4.167157,24.660000,71.129215,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:54 PM,674.559283,92.025043,7.608210,243.049320,12.461177,42.485656,2.273692,32.297706,227.933166,0.000000,2.393826,21.084224,19.948552,121.524660,9.445133,0.854609,0.501991,4.167293,24.660000,71.386957,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:54 PM,675.100084,91.401756,7.606078,238.352294,12.452832,43.710777,2.302646,32.260783,232.757919,0.000000,2.385436,21.066964,19.878634,119.176147,9.520452,0.858567,0.504059,4.167428,24.660000,71.656977,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:55 PM,674.896486,91.548412,7.604040,237.719405,12.444486,44.151556,2.303372,32.334629,233.398915,0.000000,2.428540,21.062649,20.237835,118.859702,9.343270,0.860990,0.500440,4.167571,24.660000,71.914150,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:55 PM,674.827234,91.556559,7.604040,237.294847,12.431968,44.197735,2.334059,32.396167,233.776738,0.000000,2.430259,21.062649,20.252161,118.647423,9.432155,0.865028,0.510326,4.167711,24.660000,72.151088,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:55 PM,674.985281,91.491379,7.604040,236.906818,12.477868,44.378813,2.341254,32.297706,235.876811,0.000000,2.477662,21.079909,20.647180,118.453409,9.266587,0.868340,0.509228,4.167845,24.660000,72.274108,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:56 PM,675.006686,92.082076,7.604040,237.171742,12.482040,44.478096,2.346148,32.396167,236.042209,0.000000,2.535881,21.075594,21.132345,118.585871,9.089301,0.869148,0.513816,4.167918,24.660000,72.478100,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:56 PM,674.392492,91.968010,7.614389,237.255286,12.482040,44.353462,2.368766,32.285398,237.284899,0.000000,2.626054,21.071279,21.883783,118.627643,8.799955,0.871894,0.514656,4.168055,24.660000,72.652127,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:57 PM,675.431356,91.633961,7.617480,238.665491,12.498731,45.204920,2.348803,32.322321,237.681993,0.000000,2.623711,21.062649,21.864258,119.332746,8.799502,0.875044,0.510197,4.168191,24.660000,72.728897,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:57 PM,675.110189,91.780617,7.617772,238.892922,12.511249,44.917915,2.363538,32.365398,238.721006,0.000000,2.624455,21.045390,21.870457,119.446461,8.835887,0.875932,0.515431,4.168262,24.660000,72.813297,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:57 PM,674.813774,91.833576,7.617627,239.086674,12.511249,44.723446,2.382605,32.303860,239.007630,0.000000,2.626054,21.032445,21.883783,119.543337,8.792983,0.877709,0.507742,4.168336,24.660000,72.964808,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:58 PM,674.333096,91.772469,7.610244,233.371134,12.507076,45.021652,2.393477,32.396167,239.007630,0.000000,2.619518,21.079909,21.829320,116.685567,8.882241,0.879567,0.516465,4.168473,24.660000,73.119935,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:58 PM,674.665432,92.004674,7.610476,231.881149,12.502903,44.944807,2.389293,32.371552,239.437567,0.000000,2.621090,21.071279,21.842419,115.940575,8.841785,0.880698,0.509810,4.168611,24.660000,73.203089,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:59 PM,674.408850,91.690994,7.605423,230.004998,12.515421,44.703586,2.399798,32.248475,240.146450,0.000000,2.565624,21.079909,21.380198,115.002499,9.086140,0.882555,0.516142,4.168684,24.660000,73.367398,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:23:59 PM,674.421534,91.825428,7.634353,230.004998,12.511249,44.734734,2.403480,32.328475,240.383716,0.000000,2.549793,21.066964,21.248271,115.002499,9.168740,0.885140,0.517563,4.168818,24.660000,73.554023,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:00 PM,674.457387,92.110592,7.647498,229.252373,12.494558,44.275321,2.426865,32.396167,240.167352,0.000000,2.528209,21.058334,21.068412,114.626187,9.259259,0.887967,0.516594,4.168958,24.660000,73.754403,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:00 PM,674.465112,91.666551,7.675667,229.252373,12.498731,44.679958,2.447371,32.273091,241.617865,0.000000,2.587395,21.071279,21.561621,114.626187,9.068582,0.890470,0.517369,4.169103,24.660000,73.930924,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:01 PM,674.162560,91.968010,7.689193,228.876060,12.498731,44.077033,2.454846,32.322321,241.767061,0.000000,2.631227,21.071279,21.926896,114.438030,8.944318,0.892894,0.519179,4.169237,24.660000,74.092895,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:01 PM,674.234140,91.805059,7.689637,228.876060,12.486213,44.237271,2.465858,32.303860,243.024963,0.000000,2.645863,21.071279,22.048860,114.438030,8.922316,0.895640,0.520794,4.169373,24.660000,74.170678,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:01 PM,674.039637,91.752100,7.689637,224.789253,12.461177,43.803971,2.476485,32.297706,243.843955,0.000000,2.684636,21.079909,22.371970,112.394627,8.757653,0.895236,0.515431,4.169446,24.660000,74.305937,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:02 PM,674.197367,91.890609,7.714097,223.881389,12.457004,44.037045,2.483484,32.334629,245.084785,0.000000,2.697602,21.066964,22.480017,111.940694,8.766659,0.897174,0.521763,4.169583,24.660000,74.432526,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:02 PM,674.203176,91.752100,7.721444,223.611075,12.469522,43.862806,2.493046,32.242322,245.633529,0.000000,2.705128,21.092853,22.542733,111.805538,8.784667,0.900890,0.524929,4.169725,24.660000,74.549743,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:03 PM,674.218886,92.049486,7.709289,221.753002,12.490385,43.651756,2.488018,32.285398,245.564160,0.000000,2.705128,21.088538,22.542733,110.876501,8.793823,0.899920,0.527385,4.169862,24.660000,74.664781,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:03 PM,674.688075,91.833576,7.748830,203.300236,12.494558,43.945119,2.555919,32.340783,246.603173,0.000000,2.706717,21.088538,22.555975,101.650118,8.823673,0.904120,0.528871,4.169997,24.660000,74.723879,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:03 PM,674.800951,91.772469,7.754854,200.276309,12.502903,44.867558,2.593004,32.377706,247.821326,0.000000,2.731409,21.075594,22.761746,100.138154,8.752382,0.903636,0.530745,4.170068,24.660000,74.779458,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:04 PM,674.195594,91.988379,7.756892,200.276309,12.490385,45.071202,2.593004,32.291552,247.821326,0.000000,2.746175,21.062649,22.884795,100.138154,8.710419,0.904605,0.530615,4.170136,24.660000,74.830269,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:04 PM,674.146204,91.813207,7.765044,200.276309,12.494558,45.260839,2.593004,32.273091,247.821326,0.000000,2.748291,21.105798,22.902425,100.138154,8.708710,0.905493,0.530551,4.170205,24.660000,74.878942,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:04 PM,674.505196,91.943568,7.765044,200.276309,12.486213,45.256926,2.593004,32.383860,249.361931,0.000000,2.771249,21.084224,23.093737,100.138154,8.648224,0.905816,0.532166,4.170274,24.660000,74.929531,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:05 PM,674.518557,92.020969,7.765044,200.276309,12.473695,45.288595,2.593004,32.396167,249.361931,0.000000,2.775713,21.092853,23.130944,100.138154,8.640618,0.906543,0.532489,4.170352,24.660000,75.013275,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:05 PM,673.966708,91.837650,7.765044,200.276309,12.482040,45.440900,2.579173,32.254629,248.761199,0.000000,2.760075,21.075594,23.000625,100.138154,8.638657,0.907674,0.522926,4.170485,24.660000,75.056856,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:05 PM,673.323484,91.878387,7.748135,202.332470,12.457004,45.755990,2.545503,32.273091,248.365918,0.000000,2.767069,21.101483,23.058909,101.166235,8.650292,0.907028,0.529129,4.170554,24.660000,75.101413,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:05 PM,673.693651,91.923199,7.749025,202.295527,12.457004,45.012349,2.552651,32.340783,250.866894,0.000000,2.743462,21.075594,22.862181,101.147763,8.752499,0.909532,0.531197,4.170622,24.660000,75.149761,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:06 PM,673.705212,91.972084,7.745427,202.304281,12.473695,45.208134,2.556493,32.377706,250.769469,0.000000,2.735736,21.088538,22.797799,101.152140,8.782038,0.909936,0.531585,4.170693,24.660000,75.198970,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:06 PM,673.557414,91.833576,7.747062,202.237556,12.457004,45.381234,2.561188,32.297706,251.413800,0.000000,2.741989,21.097168,22.849905,101.118778,8.726469,0.909128,0.526545,4.170760,24.660000,75.249768,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:06 PM,673.684564,91.931346,7.744596,202.497561,12.444486,45.072479,2.568233,32.285398,251.202439,0.000000,2.758818,21.075594,22.990153,101.248781,8.641909,0.911632,0.518856,4.170831,24.660000,75.300609,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:07 PM,673.569369,92.110592,7.745433,202.593541,12.461177,44.914122,2.579658,32.334629,252.065106,0.000000,2.777467,21.088538,23.145559,101.296771,8.635258,0.910501,0.528548,4.170904,24.660000,75.386932,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:07 PM,673.490222,92.192068,7.746063,202.574135,12.448659,44.721222,2.588942,32.242322,252.147017,0.000000,2.774485,21.092853,23.120711,101.287068,8.643180,0.912924,0.525899,4.171038,24.660000,75.429685,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:07 PM,673.706153,92.118740,7.744814,202.852767,12.444486,45.056066,2.560142,32.242322,252.981010,0.000000,2.769485,21.084224,23.079039,101.426383,8.683965,0.915105,0.527902,4.171107,24.660000,75.474237,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:08 PM,673.957390,91.870240,7.744969,202.765103,12.465350,44.875677,2.564585,32.322321,252.911512,0.000000,2.785720,21.092853,23.214332,101.382552,8.633838,0.913893,0.529194,4.171179,24.660000,75.561836,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:08 PM,673.856431,92.395757,7.742047,203.355668,12.469522,44.879818,2.561792,32.310014,252.000887,0.000000,2.775007,21.110113,23.125061,101.677834,8.669205,0.916559,0.526868,4.171325,24.660000,75.640494,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:09 PM,673.710845,91.748027,7.741495,203.380887,12.486213,44.821541,2.566174,32.322321,251.655902,0.000000,2.775730,21.092853,23.131085,101.690443,8.701865,0.918497,0.530745,4.171457,24.660000,75.725090,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:09 PM,673.645356,91.234731,7.742143,203.289351,12.507076,44.697847,2.565368,32.242322,250.172984,0.000000,2.777783,21.092853,23.148190,101.644676,8.673336,0.916236,0.529323,4.171594,24.660000,75.770870,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:09 PM,673.816957,91.308059,7.745698,196.105006,12.511249,45.054146,2.555211,32.377706,252.252499,0.000000,2.699902,21.101483,22.499181,98.052503,8.944567,0.919386,0.529582,4.171670,24.660000,75.870260,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:10 PM,674.140015,91.597297,7.743109,194.135083,12.482040,44.762893,2.550407,32.316168,253.501297,0.000000,2.756392,21.092853,22.969931,97.067541,8.796125,0.921405,0.533329,4.171805,24.660000,75.977211,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:10 PM,674.383673,91.251026,7.745701,193.126371,12.482040,44.966643,2.591219,32.316168,252.673092,0.000000,2.657722,21.097168,22.147687,96.563186,9.118836,0.922536,0.531585,4.171944,24.660000,76.091875,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:11 PM,674.463840,92.297986,7.742162,192.373746,12.477868,44.907713,2.594820,32.365398,252.395914,0.000000,2.688814,21.123058,22.406787,96.186873,9.031314,0.923424,0.533588,4.172081,24.660000,76.158318,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:11 PM,674.602917,92.297986,7.740770,192.373746,12.465350,44.886312,2.589974,32.316168,253.394422,0.000000,2.712028,21.114428,22.600237,96.186873,8.938721,0.924555,0.529969,4.172149,24.660000,76.222525,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:11 PM,674.749670,92.583150,7.740417,192.373746,12.461177,44.703703,2.588306,32.291552,255.499289,0.000000,2.789452,21.110113,23.245433,96.186873,8.728358,0.924797,0.536043,4.172226,24.660000,76.317271,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:12 PM,674.518306,91.544338,7.739880,192.373746,12.457004,44.529739,2.578795,32.365398,254.576787,0.000000,2.806179,21.101483,23.384828,96.186873,8.629893,0.925443,0.527579,4.172362,24.660000,76.391981,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:12 PM,674.166278,91.536190,7.742496,192.373746,12.461177,44.697421,2.598539,32.402321,253.863812,0.000000,2.784092,21.105798,23.200768,96.186873,8.685206,0.927705,0.523120,4.172501,24.660000,76.469615,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:13 PM,674.158583,92.232806,7.743166,192.498234,12.490385,45.052723,2.579319,32.273091,255.079738,0.000000,2.825945,21.118743,23.549540,96.249117,8.626600,0.928593,0.534105,4.172642,24.660000,76.539411,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
