Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:24:13 PM,674.069311,91.927273,7.744905,194.148530,12.511249,45.047262,2.572440,32.236168,254.984148,0.000000,2.850216,21.131687,23.751800,97.074265,8.518190,0.928432,0.528289,4.172778,24.660000,76.595365,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:14 PM,673.325347,91.719510,7.754854,193.721658,12.502903,45.854531,2.569578,32.322321,254.891493,0.000000,2.838336,21.123058,23.652796,96.860829,8.590458,0.929239,0.533717,4.172918,24.660000,76.648787,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:14 PM,673.251740,91.613592,7.756453,193.720036,12.498731,45.940261,2.569213,32.291552,254.963458,0.000000,2.842061,21.101483,23.683841,96.860018,8.600039,0.930855,0.535655,4.173055,24.660000,76.675671,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:14 PM,673.169083,92.033191,7.751538,194.152677,12.473695,45.400888,2.549892,32.359244,255.624345,0.000000,2.807748,21.105798,23.397901,97.076339,8.682124,0.931501,0.531132,4.173124,24.660000,76.705899,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:15 PM,673.717460,92.355019,7.815851,194.099557,12.477868,45.004706,2.574254,32.260783,257.306622,0.000000,2.665393,21.110113,22.211610,97.049778,9.163905,0.931097,0.534428,4.173192,24.660000,76.762635,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:15 PM,673.513026,92.008748,7.823008,193.291007,12.494558,45.026494,2.576058,32.297706,257.425803,0.000000,2.664232,21.131687,22.201929,96.645504,9.130511,0.932551,0.526997,4.173267,24.660000,76.895655,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:16 PM,673.811630,91.772469,7.826184,192.373746,12.490385,44.503509,2.585671,32.242322,258.639088,0.000000,2.689139,21.105798,22.409492,96.186873,9.100806,0.934812,0.533588,4.173403,24.660000,77.023040,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:16 PM,673.811630,92.159478,7.830260,192.209781,12.490385,44.503509,2.585671,32.334629,258.639088,0.000000,2.689139,21.127372,22.409492,96.104890,9.102408,0.936751,0.531908,4.173539,24.660000,77.088554,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:16 PM,674.030527,92.045412,7.830260,192.541376,12.465350,44.661249,2.573234,32.303860,258.781616,0.000000,2.741444,21.123058,22.845364,96.270688,8.946025,0.936428,0.535074,4.173610,24.660000,77.201006,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:17 PM,674.009072,92.224658,7.830260,192.889674,12.465350,44.555522,2.578247,32.365398,259.109011,0.000000,2.722774,21.105798,22.689781,96.444837,9.020025,0.939335,0.534234,4.173749,24.660000,77.304675,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:17 PM,673.889815,92.277617,7.830260,192.828366,12.465350,44.510312,2.590826,32.230014,258.755722,0.000000,2.735710,21.123058,22.797582,96.414183,9.003845,0.940708,0.537206,4.173887,24.660000,77.411133,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:18 PM,673.931375,92.236879,7.818464,193.934431,12.457004,45.121000,2.583282,32.334629,259.247709,0.000000,2.830318,21.118743,23.585982,96.967215,8.708775,0.942162,0.536754,4.174025,24.660000,77.492343,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:18 PM,673.968630,92.350945,7.817915,193.626980,12.461177,45.083885,2.585806,32.377706,259.014219,0.000000,2.832047,21.148947,23.600392,96.813490,8.708401,0.943454,0.536302,4.174164,24.660000,77.524347,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:19 PM,673.935956,92.306134,7.819149,193.746509,12.465350,45.322714,2.623017,32.285398,259.363695,0.000000,2.856834,21.127372,23.806950,96.873255,8.633880,0.942728,0.537206,4.174239,24.660000,77.576512,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:19 PM,673.774739,91.959863,7.818793,193.734260,12.473695,45.063533,2.629752,32.248475,259.605991,0.000000,2.882261,21.114428,24.018842,96.867130,8.559674,0.942485,0.537788,4.174375,24.660000,77.618009,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:20 PM,673.770701,92.065781,7.818726,193.741497,12.477868,45.074716,2.632793,32.359244,259.703829,0.000000,2.892133,21.148947,24.101111,96.870748,8.546840,0.943778,0.539338,4.174513,24.660000,77.650674,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:20 PM,673.668718,92.477232,7.816564,194.450769,12.498731,44.965996,2.644605,32.230014,260.663838,0.000000,2.879948,21.136002,23.999566,97.225384,8.555424,0.941274,0.537077,4.174649,24.660000,77.668290,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:20 PM,673.064103,92.000601,7.816598,183.409341,12.486213,45.439753,2.646089,32.390014,262.194959,0.000000,2.906764,21.157577,24.223033,91.704671,8.510211,0.946120,0.538111,4.174723,24.660000,77.699069,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:21 PM,673.064103,92.012822,7.817251,183.342245,12.498731,45.419097,2.640151,32.377706,262.094898,0.000000,2.906764,21.157577,24.223033,91.671122,8.505766,0.946766,0.536689,4.174862,24.660000,77.723151,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:21 PM,673.064103,91.739879,7.817250,183.342245,12.515421,45.619534,2.643807,32.310014,262.489147,0.000000,2.929357,21.157577,24.411308,91.671122,8.436120,0.945474,0.537271,4.175000,24.660000,77.741885,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:22 PM,672.994116,91.931346,7.817899,183.342245,12.494558,45.635485,2.626953,32.353091,261.998095,0.000000,2.911705,21.153262,24.264210,91.671122,8.491516,0.944989,0.538498,4.175137,24.660000,77.751451,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:22 PM,672.994116,91.780617,7.818995,183.342245,12.482040,46.092507,2.616534,32.310014,261.853579,0.000000,2.902261,21.140317,24.185506,91.671122,8.495030,0.944343,0.534945,4.175211,24.660000,77.775048,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:22 PM,673.098444,92.118740,7.817297,183.342245,12.486213,45.908854,2.635329,32.310014,262.503678,0.000000,2.929357,21.131687,24.411308,91.671122,8.407997,0.945958,0.531843,4.175347,24.660000,77.784722,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:23 PM,673.233238,91.711363,7.818994,184.596620,12.486213,45.282097,2.658014,32.346937,263.821527,0.000000,2.775281,21.144632,23.127345,92.298310,8.891761,0.944908,0.535720,4.175413,24.660000,77.810108,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:23 PM,673.264732,91.874314,7.815586,184.596620,12.477868,44.860693,2.649820,32.359244,264.223398,0.000000,2.751162,21.166206,22.926350,92.298310,8.923427,0.946766,0.526222,4.175484,24.660000,77.856025,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:23 PM,673.657082,91.943568,7.815179,185.059599,12.490385,44.642063,2.641548,32.248475,263.930911,0.000000,2.751162,21.174836,22.926350,92.529799,8.965996,0.947331,0.532683,4.175555,24.660000,77.951184,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:24 PM,674.057492,91.788764,7.817723,184.947845,12.486213,44.397216,2.641644,32.390014,263.566333,0.000000,2.733618,21.179151,22.780150,92.473923,9.036244,0.946766,0.535332,4.175693,24.660000,78.005593,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:24 PM,674.020378,92.122814,7.814827,185.119467,12.486213,44.536344,2.647170,32.285398,263.801930,0.000000,2.733618,21.166206,22.780150,92.559733,9.066184,0.948704,0.538305,4.175768,24.660000,78.106478,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:25 PM,673.929325,91.992453,7.814404,184.607648,12.482040,44.406718,2.643160,32.273091,263.571879,0.000000,2.734620,21.170521,22.788498,92.303824,9.069754,0.952097,0.536043,4.175901,24.660000,78.211307,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:25 PM,674.148899,92.110592,7.812031,184.105323,12.486213,44.272008,2.643449,32.291552,263.653334,0.000000,2.730034,21.136002,22.750282,92.052662,9.056884,0.949431,0.534105,4.176041,24.660000,78.314662,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:26 PM,674.002093,92.082076,7.817304,184.662923,12.469522,44.272008,2.630603,32.266937,263.900007,0.000000,2.804032,21.161892,23.366936,92.331461,8.845813,0.950643,0.537594,4.176178,24.660000,78.360010,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:26 PM,673.606501,92.192068,7.818339,184.614902,12.461177,44.350747,2.635607,32.365398,264.013153,0.000000,2.826687,21.166206,23.555723,92.307451,8.766918,0.950966,0.535914,4.176292,24.660000,78.425929,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:26 PM,673.523746,91.862092,7.820283,184.702564,12.473695,44.578303,2.630451,32.303860,263.568834,0.000000,2.911395,21.161892,24.261622,92.351282,8.548923,0.958154,0.535203,4.176386,24.660000,78.446771,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:26 PM,673.631504,91.686920,7.809984,185.213199,12.465350,44.808576,2.662450,32.396167,264.715442,0.000000,2.925768,21.183466,24.381403,92.606599,8.462939,0.952501,0.533135,4.176456,24.660000,78.456921,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:27 PM,673.674722,92.094297,7.807197,185.036054,12.465350,44.857306,2.672941,32.322321,264.696051,0.000000,2.919458,21.170521,24.328816,92.518027,8.526142,0.954358,0.539145,4.176532,24.660000,78.473489,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:27 PM,673.425253,92.057633,7.807504,185.265693,12.469522,45.177749,2.676574,32.291552,265.351045,0.000000,2.927964,21.157577,24.399700,92.632847,8.519579,0.954520,0.542181,4.176666,24.660000,78.481406,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:27 PM,673.635443,92.257248,7.830030,185.323787,12.482040,44.901906,2.675039,32.322321,265.585090,0.000000,2.888271,21.161892,24.068927,92.661893,8.639085,0.954035,0.543086,4.176733,24.660000,78.493858,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:28 PM,673.555809,91.796912,7.801728,186.016988,12.469522,45.028955,2.679482,32.371552,265.637644,0.000000,2.895724,21.174836,24.131035,93.008494,8.640186,0.958800,0.542375,4.176805,24.660000,78.524719,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:28 PM,673.600253,91.866166,7.882303,185.727798,12.469522,44.748628,2.663093,32.303860,265.653448,0.000000,2.876871,21.183466,23.973925,92.863899,8.617824,0.952339,0.535203,4.176944,24.660000,78.558544,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:29 PM,673.561510,92.240953,7.864616,185.371645,12.457004,44.950594,2.678847,32.291552,265.713588,0.000000,2.863319,21.222300,23.860990,92.685822,8.683623,0.960900,0.530938,4.177084,24.660000,78.599801,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:29 PM,673.502624,92.041338,7.879205,186.049165,12.482040,44.865090,2.663905,32.285398,264.962328,0.000000,2.869586,21.179151,23.913219,93.024583,8.637825,0.954277,0.532942,4.177222,24.660000,78.642909,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:30 PM,673.520778,91.919125,7.879910,185.191906,12.473695,44.954640,2.684063,32.346937,265.566688,0.000000,2.880529,21.187781,24.004412,92.595953,8.720438,0.961950,0.545218,4.177363,24.660000,78.680847,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:30 PM,673.569089,91.764322,7.876834,184.005886,12.465350,44.994135,2.690907,32.408475,266.480315,0.000000,2.903199,21.196411,24.193327,92.002943,8.602638,0.956781,0.541729,4.177497,24.660000,78.697674,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:31 PM,673.291005,92.012822,7.884617,184.912774,12.448659,45.265804,2.688069,32.303860,265.835695,0.000000,2.909610,21.174836,24.246746,92.456387,8.594419,0.956458,0.543926,4.177573,24.660000,78.722212,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:31 PM,673.173322,92.069855,7.891401,184.572964,12.444486,45.276235,2.704434,32.248475,266.196652,0.000000,2.847509,21.179151,23.729239,92.286482,8.726070,0.955974,0.534880,4.177711,24.660000,78.759716,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:32 PM,672.877829,91.878387,7.889903,185.008048,12.444486,45.569328,2.706423,32.254629,266.875881,0.000000,2.858741,21.200726,23.822844,92.504024,8.755353,0.958800,0.542957,4.177852,24.660000,78.807249,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:32 PM,672.725551,92.061707,7.891401,185.245019,12.452832,45.500560,2.695242,32.291552,266.878587,0.000000,2.884333,21.213670,24.036109,92.622509,8.653027,0.961708,0.535785,4.177986,24.660000,78.848069,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:33 PM,672.853207,92.212437,7.891401,184.995470,12.469522,45.226761,2.673780,32.273091,267.428645,0.000000,2.888631,21.209355,24.071923,92.497735,8.688059,0.964777,0.541018,4.178125,24.660000,78.881127,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:33 PM,672.465647,91.939494,7.891401,185.441992,12.444486,45.542204,2.681339,32.285398,267.613664,0.000000,2.887471,21.209355,24.062255,92.720996,8.568660,0.960093,0.524412,4.178262,24.660000,78.897268,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:33 PM,672.256623,91.719510,7.891401,185.179602,12.457004,45.498404,2.699553,32.359244,268.398605,0.000000,2.866014,21.226615,23.883451,92.589801,8.701760,0.960254,0.536108,4.178330,24.660000,78.917126,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:34 PM,672.504893,91.902830,7.891401,184.957526,12.457004,45.379740,2.704643,32.359244,268.022687,0.000000,2.864764,21.217985,23.873036,92.478763,8.742114,0.960981,0.541665,4.178403,24.660000,78.960731,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:34 PM,672.038503,91.878387,7.874579,185.319127,12.448659,45.638372,2.712300,32.383860,269.062040,0.000000,2.848640,21.222300,23.738667,92.659563,8.788006,0.964373,0.537658,4.178541,24.660000,78.983609,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:34 PM,672.383259,91.927273,7.890417,185.034893,12.486213,45.381878,2.712338,32.285398,269.051696,0.000000,2.840634,21.230930,23.671950,92.517446,8.810973,0.966716,0.535009,4.178609,24.660000,79.010767,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:34 PM,672.526097,92.147256,7.891077,184.924411,12.477868,45.463776,2.716102,32.328475,269.226119,0.000000,2.831631,21.226615,23.596924,92.462205,8.862472,0.969220,0.536495,4.178680,24.660000,79.038460,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:35 PM,672.437133,92.314281,7.877945,184.941581,12.477868,45.510246,2.726780,32.328475,270.416224,0.000000,2.798371,21.243875,23.319760,92.470790,8.974348,0.970835,0.535978,4.178746,24.660000,79.073052,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:35 PM,672.695624,91.874314,7.870782,184.750827,12.477868,45.717713,2.716551,32.316168,269.687993,0.000000,2.861989,21.226615,23.849904,92.375414,8.720584,0.961385,0.536108,4.178818,24.660000,79.105047,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:35 PM,672.637404,92.187994,7.873582,184.350246,12.482040,45.552770,2.712581,32.383860,269.859029,0.000000,2.871027,21.230930,23.925224,92.175123,8.704102,0.963727,0.535655,4.178895,24.660000,79.145897,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:36 PM,672.637404,92.049486,7.873582,184.350246,12.477868,45.552770,2.712581,32.340783,269.859029,0.000000,2.871027,21.243875,23.925224,92.175123,8.745832,0.968977,0.537594,4.179025,24.660000,79.166879,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:36 PM,672.655014,92.175773,7.871436,184.547469,12.473695,45.561035,2.708453,32.365398,269.926373,0.000000,2.887148,21.230930,24.059563,92.273734,8.600391,0.966070,0.523766,4.179097,24.660000,79.184677,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:36 PM,672.655014,92.106519,7.871436,184.547469,12.482040,45.561035,2.708453,32.291552,269.926373,0.000000,2.887148,21.230930,24.059563,92.273734,8.635733,0.967281,0.528677,4.179162,24.660000,79.201422,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:36 PM,672.756673,91.947642,7.952541,183.665255,12.477868,44.992972,2.680202,32.273091,270.794391,0.000000,2.798017,21.235245,23.316805,91.832628,8.955471,0.969543,0.533911,4.179233,24.660000,79.230283,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:37 PM,672.688130,92.257248,7.952541,183.745449,12.490385,44.651308,2.682286,32.297706,269.719827,0.000000,2.863351,21.248189,23.861258,91.872725,8.724239,0.964858,0.533975,4.179308,24.660000,79.287617,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:37 PM,672.993873,91.805059,7.952541,184.509075,12.482040,44.795706,2.698892,32.346937,268.950309,0.000000,2.943735,21.230930,24.531129,92.254538,8.504024,0.965908,0.536108,4.179441,24.660000,79.300422,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:37 PM,672.850774,92.065781,7.952541,184.094870,12.461177,44.254414,2.716486,32.396167,270.005138,0.000000,2.991617,21.243875,24.930140,92.047435,8.365395,0.968816,0.532748,4.179511,24.660000,79.298436,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:38 PM,673.045405,91.613592,7.951709,184.152413,12.444486,44.951168,2.720778,32.340783,269.398534,0.000000,2.946040,21.261134,24.550334,92.076207,8.465477,0.967443,0.528935,4.179581,24.660000,79.296223,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:38 PM,673.266318,91.984305,7.936706,184.350539,12.477868,44.616081,2.727150,32.260783,269.267207,0.000000,2.940706,21.235245,24.505884,92.175270,8.519284,0.968412,0.534751,4.179650,24.660000,79.300035,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:38 PM,672.990581,91.756174,7.949424,184.246916,12.457004,44.754656,2.733663,32.377706,269.245836,0.000000,2.882490,21.248189,24.020749,92.123458,8.702739,0.967927,0.537206,4.179723,24.660000,79.321695,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:39 PM,672.506753,92.289839,7.936274,183.944345,12.452832,44.684675,2.734430,32.365398,270.182576,0.000000,2.917081,21.261134,24.309004,91.972173,8.578038,0.969139,0.532231,4.179858,24.660000,79.335492,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:39 PM,672.466888,91.829502,7.940048,184.199281,12.457004,44.941209,2.732949,32.426937,270.990696,0.000000,2.922340,21.269764,24.352835,92.099640,8.560296,0.968089,0.532877,4.179928,24.660000,79.345326,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:39 PM,672.343889,91.629887,7.940955,183.909145,12.461177,45.299119,2.740323,32.285398,271.841196,0.000000,2.947386,21.269764,24.561553,91.954572,8.499062,0.968897,0.534105,4.180002,24.660000,79.356585,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:40 PM,672.328463,91.658404,7.945281,184.109977,12.457004,45.390750,2.731872,32.297706,273.044259,0.000000,2.948740,21.256819,24.572830,92.054988,8.515704,0.970270,0.536366,4.180141,24.660000,79.361524,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:40 PM,672.060110,92.057633,7.947390,184.703812,12.473695,44.915679,2.720932,32.371552,273.044259,0.000000,2.939796,21.265449,24.498299,92.351906,8.544725,0.969462,0.537723,4.180274,24.660000,79.364984,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:40 PM,672.074907,92.151330,7.944488,184.690260,12.469522,45.000582,2.726460,32.334629,272.203594,0.000000,2.962032,21.269764,24.683601,92.345130,8.499031,0.972612,0.537852,4.180344,24.660000,79.366925,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:41 PM,672.164970,92.187994,7.941439,184.529268,12.473695,44.897969,2.717764,32.266937,272.157680,0.000000,2.955513,21.265449,24.629272,92.264634,8.476149,0.968331,0.534751,4.180415,24.660000,79.367034,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:41 PM,672.248333,91.951715,7.946168,184.855984,12.473695,44.734560,2.725138,32.322321,272.779429,0.000000,2.964074,21.265449,24.700613,92.427992,8.455846,0.972370,0.531455,4.180489,24.660000,79.366764,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:42 PM,672.221732,92.025043,7.935898,185.136790,12.477868,44.857698,2.716455,32.310014,272.448681,0.000000,2.964389,21.265449,24.703245,92.568395,8.484734,0.970754,0.538369,4.180625,24.660000,79.364467,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:42 PM,672.327849,91.788764,7.933891,185.276049,12.482040,44.701411,2.713183,32.266937,272.178078,0.000000,2.965282,21.261134,24.710681,92.638024,8.492531,0.971885,0.539080,4.180761,24.660000,79.363063,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:42 PM,672.311019,92.094297,7.933549,185.298810,12.477868,44.712466,2.714165,32.408475,272.157226,0.000000,2.965115,21.261134,24.709292,92.649405,8.471489,0.968573,0.538563,4.180836,24.660000,79.360370,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:43 PM,672.267762,92.126888,7.936257,185.481676,12.477868,44.989427,2.721234,32.377706,272.196313,0.000000,2.980259,21.278394,24.835493,92.740838,8.440005,0.971158,0.538046,4.180971,24.660000,79.357030,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:43 PM,672.247259,92.228732,7.936853,185.484694,12.469522,44.884849,2.722075,32.310014,272.239974,0.000000,2.972755,21.291338,24.772956,92.742347,8.465748,0.969623,0.540372,4.181046,24.660000,79.349389,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
