Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:24:43 PM,672.811534,91.972084,7.939229,185.269087,12.486213,44.750903,2.726160,32.236168,270.715595,0.000000,2.945634,21.304283,24.546952,92.634544,8.531902,0.968897,0.539015,4.181178,24.660000,79.349399,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:44 PM,672.928550,91.959863,7.978724,185.553529,12.469522,44.943149,2.727237,32.297706,270.626528,0.000000,2.967621,21.269764,24.730172,92.776765,8.474498,0.971804,0.537141,4.181248,24.660000,79.349980,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:44 PM,672.998731,91.980232,7.965732,185.748991,12.477868,44.820055,2.735588,32.310014,270.428812,0.000000,2.958293,21.291338,24.652439,92.874496,8.494485,0.970027,0.537723,4.181318,24.660000,79.349117,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:44 PM,672.992770,92.065781,8.019953,184.825785,12.457004,44.700548,2.741437,32.310014,270.823610,0.000000,2.989556,21.299968,24.912967,92.412892,8.458606,0.973581,0.543668,4.181385,24.660000,79.345671,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:44 PM,672.968843,91.845797,8.023872,184.526062,12.473695,44.882031,2.743507,32.266937,271.437720,0.000000,2.989556,21.321543,24.912967,92.263031,8.381428,0.967685,0.535720,4.181457,24.660000,79.338448,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:45 PM,672.605515,92.253175,8.015306,185.223808,12.482040,45.274077,2.734263,32.371552,271.313943,0.000000,2.900101,21.265449,24.167506,92.611904,8.713483,0.974146,0.542052,4.181527,24.660000,79.345158,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:45 PM,672.442681,92.053560,8.011196,185.153987,12.482040,45.161537,2.736561,32.285398,270.788770,0.000000,2.897021,21.299968,24.141844,92.576993,8.717634,0.971643,0.543668,4.181666,24.660000,79.374355,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:46 PM,672.036886,92.122814,8.015452,184.461652,12.473695,44.934202,2.715881,32.273091,270.715876,0.000000,2.868988,21.295653,23.908234,92.230826,8.758803,0.972208,0.535526,4.181810,24.660000,79.408159,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:46 PM,672.075379,92.232806,8.001862,184.019607,12.461177,45.080251,2.708645,32.365398,270.398196,0.000000,2.901152,21.295653,24.176265,92.009804,8.701695,0.973096,0.541600,4.181944,24.660000,79.425376,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:47 PM,672.288177,92.004674,8.006541,184.299453,12.465350,44.849599,2.700933,32.390014,270.372024,0.000000,2.947214,21.325857,24.560117,92.149726,8.555465,0.971481,0.541406,4.182016,24.660000,79.442026,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:47 PM,672.202651,91.715436,8.006116,183.961510,12.482040,45.190899,2.710229,32.334629,271.372158,0.000000,2.949785,21.295653,24.581546,91.980755,8.530391,0.974308,0.535462,4.182156,24.660000,79.446969,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:48 PM,672.109857,92.004674,8.007756,183.995310,12.469522,45.154091,2.708294,32.328475,271.929584,0.000000,2.947278,21.299968,24.560650,91.997655,8.523125,0.971158,0.536043,4.182295,24.660000,79.451791,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:48 PM,672.140105,91.589149,8.009814,184.201813,12.465350,45.239462,2.710314,32.266937,271.924977,0.000000,2.946836,21.321543,24.556966,92.100907,8.553730,0.970593,0.541794,4.182430,24.660000,79.454478,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:48 PM,672.363810,92.130961,8.011774,183.617067,12.477868,44.577758,2.718844,32.377706,272.552437,0.000000,2.890837,21.304283,24.090311,91.808534,8.739821,0.973743,0.542181,4.182496,24.660000,79.464214,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:48 PM,672.705026,91.858019,8.009491,184.241101,12.465350,44.347448,2.706230,32.377706,272.936508,0.000000,2.836178,21.308598,23.634813,92.120550,8.873325,0.971804,0.538175,4.182568,24.660000,79.485674,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:49 PM,672.803754,92.236879,8.006388,184.359476,12.469522,44.360566,2.710094,32.279245,273.037214,0.000000,2.799189,21.334487,23.326575,92.179738,9.002504,0.971158,0.540825,4.182636,24.660000,79.519493,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:49 PM,672.833135,91.968010,8.004383,184.398377,12.473695,44.306947,2.717652,32.340783,273.330512,0.000000,2.799189,21.295653,23.326575,92.199189,9.032897,0.975035,0.542052,4.182708,24.660000,79.555200,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:49 PM,672.828383,92.359093,8.010158,183.721171,12.461177,44.916325,2.735022,32.303860,273.697374,0.000000,2.757651,21.304283,22.980428,91.860586,9.163587,0.971562,0.544637,4.182774,24.660000,79.600241,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:50 PM,672.908174,91.780617,8.003392,184.413558,12.440314,44.293275,2.719921,32.273091,273.677762,0.000000,2.743134,21.299968,22.859452,92.206779,9.223467,0.972208,0.545864,4.182849,24.660000,79.694596,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:50 PM,672.945694,91.874314,8.002897,184.421148,12.465350,44.293275,2.721055,32.285398,273.851388,0.000000,2.730843,21.321543,22.757022,92.210574,9.281545,0.976731,0.544055,4.182985,24.660000,79.749536,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:50 PM,672.983213,92.183920,8.002401,184.428738,12.477868,44.293275,2.722190,32.414629,274.025013,0.000000,2.718551,21.304283,22.654592,92.214369,9.310537,0.974550,0.544120,4.183061,24.660000,79.855066,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:51 PM,672.028911,92.269470,8.006118,184.844702,12.486213,44.842403,2.714410,32.316168,273.278619,0.000000,2.857284,21.308598,23.810697,92.422351,8.857059,0.975600,0.542828,4.183194,24.660000,79.932573,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:51 PM,672.337492,92.025043,8.000211,184.775379,12.494558,45.503992,2.707666,32.260783,273.134474,0.000000,2.831208,21.317228,23.593399,92.387690,8.937113,0.976569,0.541600,4.183331,24.660000,79.958978,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:51 PM,672.249703,91.833576,8.005633,184.706153,12.490385,45.332355,2.712540,32.402321,273.393523,0.000000,2.845149,21.334487,23.709577,92.353077,8.948866,0.977458,0.550194,4.183398,24.660000,79.987100,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:52 PM,672.282162,92.232806,8.007129,184.506508,12.494558,45.481996,2.718331,32.310014,273.591002,0.000000,2.832072,21.321543,23.600597,92.253254,8.963381,0.977619,0.545477,4.183470,24.660000,80.016359,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:52 PM,672.104245,91.951715,8.025217,184.383200,12.482040,45.568848,2.724622,32.396167,273.482873,0.000000,2.833921,21.325857,23.616011,92.191600,8.976436,0.979477,0.546834,4.183541,24.660000,80.073734,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:52 PM,672.272507,91.882461,8.006854,184.539125,12.490385,45.528591,2.718780,32.316168,273.732702,0.000000,2.826198,21.295653,23.551653,92.269562,8.991725,0.978104,0.546640,4.183677,24.660000,80.103630,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:53 PM,672.510041,92.082076,8.082975,185.067011,12.469522,45.972109,2.754327,32.365398,273.294060,0.000000,2.936047,21.295653,24.467056,92.533506,8.665857,0.979639,0.546963,4.183746,24.660000,80.122245,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:53 PM,672.799638,91.902830,8.089089,185.019687,12.482040,45.662014,2.753704,32.303860,274.311594,0.000000,2.964528,21.321543,24.704399,92.509843,8.588595,0.980123,0.547544,4.183819,24.660000,80.126354,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:54 PM,672.845235,92.183920,8.089089,184.382236,12.482040,45.561593,2.750410,32.279245,274.154276,0.000000,3.014089,21.330172,25.117408,92.191118,8.407355,0.980446,0.539985,4.183958,24.660000,80.112398,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:54 PM,672.858970,91.800986,8.071472,184.755810,12.465350,45.456144,2.751570,32.285398,276.338527,0.000000,3.049225,21.338802,25.410208,92.377905,8.339967,0.980608,0.545218,4.184097,24.660000,80.078774,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:55 PM,672.824926,92.029117,8.081088,185.326874,12.465350,45.430255,2.753955,32.383860,275.888784,0.000000,2.986050,21.312913,24.883748,92.663437,8.447170,0.978669,0.534751,4.184236,24.660000,80.051795,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:55 PM,672.680041,92.245027,8.082315,185.513311,12.457004,45.558142,2.743067,32.334629,274.296184,0.000000,2.907333,21.338802,24.227776,92.756656,8.739404,0.980769,0.543732,4.184375,24.660000,80.057635,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:56 PM,672.201356,91.947642,8.075341,184.847495,12.461177,45.189295,2.744448,32.396167,276.300701,0.000000,2.908649,21.343117,24.238739,92.423748,8.718421,0.980446,0.541083,4.184515,24.660000,80.081722,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:56 PM,672.646428,92.016896,8.078877,185.231872,12.469522,45.764924,2.764595,32.353091,275.628769,0.000000,2.986194,21.338802,24.884949,92.615936,8.481022,0.980931,0.538628,4.184655,24.660000,80.087040,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:56 PM,672.437641,92.033191,8.078963,184.681222,12.469522,45.601763,2.758343,32.396167,274.576403,0.000000,2.994567,21.360377,24.954728,92.340611,8.437438,0.980204,0.535785,4.184791,24.660000,80.080051,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:57 PM,671.797418,91.752100,8.075629,184.409153,12.482040,45.397924,2.761050,32.340783,274.852590,0.000000,2.986660,21.317228,24.888836,92.204577,8.430209,0.980204,0.530486,4.184859,24.660000,80.065481,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:57 PM,672.236104,91.915051,8.078353,185.002403,12.490385,45.473259,2.751022,32.248475,274.877097,0.000000,2.991498,21.334487,24.929146,92.501202,8.475886,0.980769,0.540566,4.184998,24.660000,80.058591,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:57 PM,671.779844,92.208363,8.075485,184.546445,12.473695,45.214052,2.759334,32.334629,274.846408,0.000000,2.984456,21.351747,24.870470,92.273223,8.464941,0.978589,0.537206,4.185066,24.660000,80.051958,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:58 PM,672.264288,91.910978,8.078478,184.980950,12.461177,45.273570,2.759739,32.260783,274.514116,0.000000,2.962873,21.369006,24.690612,92.490475,8.537689,0.981012,0.536754,4.185136,24.660000,80.048604,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:58 PM,671.620910,92.053560,8.078007,184.886848,12.473695,45.212644,2.757609,32.402321,275.100506,0.000000,2.938924,21.364691,24.491035,92.443424,8.597919,0.981173,0.534945,4.185204,24.660000,80.050533,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:58 PM,671.602974,92.212437,8.075288,184.814485,12.452832,45.109873,2.755955,32.346937,275.082056,0.000000,2.919251,21.343117,24.327095,92.407243,8.616480,0.979639,0.529582,4.185276,24.660000,80.064453,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:59 PM,671.830792,91.723584,8.072226,184.680646,12.469522,44.755078,2.748484,32.359244,274.043900,0.000000,2.953662,21.360377,24.613847,92.340323,8.558483,0.980043,0.536689,4.185413,24.660000,80.069706,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:59 PM,671.589025,92.049486,8.077300,185.102947,12.431968,44.868273,2.761442,32.273091,275.317718,0.000000,2.937759,21.334487,24.481327,92.551474,8.596013,0.980366,0.534815,4.185484,24.660000,80.072884,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:59 PM,671.398631,92.187994,8.074701,184.939138,12.440314,44.791059,2.756464,32.353091,275.091703,0.000000,2.952892,21.360377,24.607437,92.469569,8.574206,0.981012,0.538111,4.185554,24.660000,80.076026,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:24:59 PM,671.769349,92.277617,8.076996,185.258525,12.452832,44.701690,2.754946,32.310014,275.243173,0.000000,2.954415,21.347432,24.620127,92.629263,8.586919,0.981012,0.541148,4.185622,24.660000,80.077366,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:00 PM,672.140174,92.232806,8.075511,185.242613,12.448659,44.447701,2.758259,32.254629,275.233143,0.000000,3.008308,21.360377,25.069237,92.621306,8.420825,0.982869,0.537077,4.185695,24.660000,80.066821,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:00 PM,671.780940,92.192068,8.069781,185.263850,12.457004,44.670729,2.750430,32.279245,275.264031,0.000000,2.962385,21.334487,24.686540,92.631925,8.544459,0.981254,0.537465,4.185836,24.660000,80.054756,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:01 PM,672.161091,91.731732,8.069584,186.043387,12.469522,44.407900,2.748791,32.266937,276.338189,0.000000,2.962892,21.356062,24.690764,93.021694,8.566442,0.982385,0.540501,4.185975,24.660000,80.053180,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:01 PM,671.988280,91.756174,8.068525,185.518104,12.469522,44.776648,2.738972,32.310014,275.622040,0.000000,2.959054,21.356062,24.658783,92.759052,8.567634,0.981335,0.539791,4.186114,24.660000,80.052349,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:02 PM,671.836834,91.906904,8.075319,184.489510,12.452832,44.691288,2.755287,32.396167,274.141958,0.000000,3.018338,21.338802,25.152819,92.244755,8.400960,0.981496,0.539920,4.186255,24.660000,80.038701,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:02 PM,671.924061,91.866166,8.072741,184.513526,12.440314,44.651244,2.766825,32.310014,274.663188,0.000000,3.011450,21.364691,25.095418,92.256763,8.412487,0.980366,0.539661,4.186394,24.660000,80.012970,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:03 PM,671.849728,92.069855,8.072938,184.953072,12.457004,44.965997,2.763738,32.402321,274.473705,0.000000,2.988276,21.347432,24.902298,92.476536,8.513314,0.982546,0.543861,4.186531,24.660000,79.994906,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:03 PM,671.831865,91.947642,8.072213,184.966814,12.461177,44.940339,2.761895,32.297706,274.474649,0.000000,2.993923,21.360377,24.949360,92.483407,8.490781,0.981254,0.543991,4.186664,24.660000,79.986870,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:04 PM,671.916319,91.788764,8.070487,184.129081,12.473695,45.519367,2.772049,32.371552,274.842174,0.000000,2.883104,21.356062,24.025868,92.064540,8.782313,0.981173,0.538046,4.186739,24.660000,79.996177,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:04 PM,672.042241,91.902830,8.073140,183.294599,12.465350,45.737763,2.778139,32.359244,274.655409,0.000000,2.849867,21.343117,23.748894,91.647299,8.909583,0.979800,0.543668,4.186875,24.660000,80.016963,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:04 PM,671.978989,91.796912,8.073183,183.489349,12.452832,45.753812,2.774395,32.303860,274.567601,0.000000,2.852496,21.360377,23.770797,91.744675,8.907131,0.980527,0.543926,4.186942,24.660000,80.042267,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:04 PM,671.794796,91.980232,8.078806,183.273825,12.482040,46.002410,2.749699,32.279245,274.171213,0.000000,2.901938,21.360377,24.182819,91.636912,8.758620,0.981093,0.543926,4.187011,24.660000,80.061000,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:05 PM,672.119729,91.890609,8.083894,183.019002,12.482040,45.801687,2.757506,32.390014,273.947462,0.000000,2.919769,21.347432,24.331409,91.509501,8.721822,0.983112,0.544831,4.187080,24.660000,80.072140,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:05 PM,671.885094,92.196142,8.084677,183.491116,12.473695,45.560585,2.751977,32.291552,274.955743,0.000000,2.970694,21.347432,24.755787,91.745558,8.555994,0.980527,0.544508,4.187149,24.660000,80.075370,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:05 PM,671.839333,91.984305,8.080566,183.393561,12.465350,45.423934,2.732977,32.346937,276.221554,0.000000,2.995622,21.360377,24.963520,91.696780,8.484526,0.979962,0.545024,4.187219,24.660000,80.069572,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:05 PM,671.694961,91.923199,8.074207,183.601757,12.457004,44.841977,2.735453,32.346937,276.312010,0.000000,3.044205,21.377636,25.368375,91.800878,8.292609,0.982304,0.532360,4.187291,24.660000,80.056176,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:06 PM,671.471069,92.220584,8.064632,183.940762,12.457004,44.710119,2.744129,32.371552,274.896397,0.000000,3.036818,21.356062,25.306818,91.970381,8.352143,0.981981,0.539855,4.187358,24.660000,80.036453,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:06 PM,671.766847,92.151330,8.064632,183.315366,12.457004,43.999784,2.733777,32.426937,275.380758,0.000000,2.976985,21.373321,24.808212,91.657683,8.513948,0.980446,0.540308,4.187432,24.660000,80.014388,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:07 PM,671.785593,92.069855,8.062594,183.355685,12.448659,44.061612,2.734134,32.371552,275.369242,0.000000,2.982010,21.369006,24.850084,91.677843,8.483712,0.980446,0.537465,4.187608,24.660000,80.004990,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:07 PM,671.785593,91.886535,8.062594,183.355685,12.469522,44.061612,2.734134,32.279245,275.369242,0.000000,2.982010,21.347432,24.850084,91.677843,8.509985,0.980043,0.542569,4.187708,24.660000,79.999879,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:07 PM,671.785593,92.004674,8.062594,183.355685,12.465350,44.061612,2.734134,32.279245,275.369242,0.000000,2.982010,21.360377,24.850084,91.677843,8.517479,0.979962,0.543991,4.187776,24.660000,79.994641,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:07 PM,671.631500,91.532117,8.065245,184.875465,12.482040,44.854120,2.729823,32.248475,274.709294,0.000000,2.832992,21.330172,23.608265,92.437732,8.944029,0.980446,0.539855,4.187843,24.660000,80.007424,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:08 PM,671.977578,92.090224,8.121517,183.407014,12.482040,44.516704,2.724503,32.334629,274.316426,0.000000,2.987753,21.373321,24.897940,91.703507,8.528861,0.981900,0.547028,4.187918,24.660000,80.029571,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:08 PM,671.433993,91.870240,8.139133,183.483363,12.486213,45.300765,2.737219,32.353091,276.174235,0.000000,2.985311,21.381951,24.877596,91.741681,8.535746,0.981173,0.547738,4.188055,24.660000,80.016994,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:09 PM,671.535844,91.878387,8.150600,184.129081,12.502903,45.349304,2.750924,32.285398,277.369028,0.000000,2.947197,21.364691,24.559972,92.064540,8.650520,0.981173,0.548514,4.188192,24.660000,80.015249,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:09 PM,671.321285,91.963937,8.154305,184.226580,12.469522,45.639205,2.747754,32.297706,277.957102,0.000000,2.984575,21.347432,24.871460,92.113290,8.545338,0.981739,0.548514,4.188267,24.660000,80.012240,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:10 PM,671.241535,92.302060,8.154305,184.490429,12.461177,45.864315,2.740942,32.273091,277.980802,0.000000,2.959382,21.334487,24.661518,92.245214,8.610079,0.980769,0.548061,4.188401,24.660000,80.006416,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:10 PM,670.929504,91.959863,8.154305,184.094870,12.473695,45.838843,2.741906,32.346937,277.633504,0.000000,2.916541,21.394896,24.304511,92.047435,8.724274,0.980043,0.546640,4.188539,24.660000,80.011346,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:10 PM,671.315116,91.605445,8.151143,184.888751,12.482040,46.031643,2.739452,32.248475,276.213915,0.000000,2.891240,21.386266,24.093664,92.444376,8.788609,0.980931,0.543668,4.188608,24.660000,80.024414,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:10 PM,670.929889,91.935420,8.154305,184.177576,12.465350,45.875485,2.740692,32.383860,276.515640,0.000000,2.922893,21.386266,24.357445,92.088788,8.698406,0.983031,0.542440,4.188679,24.660000,80.037244,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:11 PM,670.868515,91.919125,8.154305,183.976601,12.465350,45.680525,2.740293,32.260783,276.137753,0.000000,2.947329,21.373321,24.561075,91.988300,8.593953,0.981577,0.538175,4.188754,24.660000,80.047897,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:11 PM,670.890278,92.167625,8.131165,183.882430,12.448659,45.169923,2.736963,32.254629,276.289880,0.000000,3.000603,21.347432,25.005025,91.941215,8.459586,0.979881,0.543151,4.188886,24.660000,80.044010,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:12 PM,671.045824,91.984305,8.130489,183.935428,12.461177,45.164152,2.737156,32.334629,276.949836,0.000000,2.965493,21.390581,24.712439,91.967714,8.570095,0.982627,0.542246,4.188964,24.660000,80.033555,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:12 PM,671.072366,92.187994,8.131217,183.835633,12.477868,45.143152,2.738652,32.346937,276.838163,0.000000,2.980830,21.360377,24.840249,91.917816,8.497910,0.980123,0.539726,4.189097,24.660000,80.030409,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
