Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:25:12 PM,670.823033,92.090224,8.131070,184.781146,12.473695,45.169906,2.761324,32.310014,275.937098,0.000000,2.972303,21.399211,24.769193,92.390573,8.546654,0.981496,0.542698,4.189163,24.660000,80.026375,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:12 PM,670.891730,91.723584,8.133076,184.932959,12.473695,45.389816,2.758043,32.273091,275.807875,0.000000,2.971439,21.369006,24.761994,92.466479,8.526849,0.979719,0.540501,4.189233,24.660000,80.023419,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:13 PM,670.717773,92.130961,8.130710,185.146510,12.477868,45.195686,2.767487,32.328475,275.395608,0.000000,2.967853,21.381951,24.732105,92.573255,8.541146,0.981658,0.539274,4.189303,24.660000,80.021031,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:13 PM,670.686161,92.016896,8.130179,185.208257,12.477868,45.191855,2.768587,32.334629,275.339188,0.000000,2.966676,21.360377,24.722298,92.604128,8.545078,0.981173,0.539855,4.189372,24.660000,80.018993,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:13 PM,670.641132,92.094297,8.127120,184.782417,12.482040,45.116996,2.763538,32.322321,275.471392,0.000000,2.864905,21.381951,23.874206,92.391209,8.834814,0.980608,0.538046,4.189447,24.660000,80.038441,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:14 PM,670.667450,91.890609,8.132667,184.788720,12.494558,45.115882,2.765772,32.353091,276.025386,0.000000,2.860895,21.356062,23.840795,92.394360,8.880885,0.982062,0.542375,4.189582,24.660000,80.083293,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:14 PM,670.799266,92.139109,8.136783,184.728708,12.490385,45.087481,2.758862,32.377706,276.073292,0.000000,2.884603,21.360377,24.038357,92.364354,8.768510,0.981900,0.535720,4.189722,24.660000,80.123389,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:15 PM,670.795333,92.171699,8.132427,184.837649,12.494558,45.130941,2.763214,32.377706,275.936452,0.000000,2.894896,21.399211,24.124131,92.418825,8.772302,0.982223,0.541471,4.189861,24.660000,80.155538,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:15 PM,670.761167,91.829502,8.132895,184.465241,12.473695,45.031527,2.760265,32.346937,276.305364,0.000000,2.931262,21.394896,24.427183,92.232620,8.648039,0.982546,0.538434,4.190000,24.660000,80.165647,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:15 PM,670.762652,91.703215,8.134723,184.424501,12.457004,45.228867,2.753784,32.285398,276.103350,0.000000,2.938617,21.386266,24.488475,92.212250,8.647008,0.982950,0.541665,4.190066,24.660000,80.171530,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:16 PM,670.950007,92.135035,8.143850,184.228670,12.465350,45.636008,2.734723,32.236168,275.987256,0.000000,3.019840,21.373321,25.165333,92.114335,8.416931,0.985212,0.539855,4.190139,24.660000,80.167034,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:16 PM,671.030880,92.171699,8.164291,183.739464,12.452832,45.702528,2.734518,32.248475,276.345437,0.000000,3.019840,21.390581,25.165333,91.869732,8.395356,0.981496,0.539661,4.190206,24.660000,80.152828,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:16 PM,671.229468,91.858019,8.183911,184.165658,12.457004,45.808080,2.737857,32.285398,276.375259,0.000000,3.019840,21.351747,25.165333,92.082829,8.410690,0.983435,0.540501,4.190275,24.660000,80.138904,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:16 PM,671.386918,92.049486,8.215446,184.175509,12.440314,46.186084,2.738117,32.408475,276.055093,0.000000,3.019840,21.381951,25.165333,92.087754,8.415593,0.984323,0.540501,4.190344,24.660000,80.124923,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:17 PM,671.757177,92.261322,8.215446,184.912572,12.448659,46.266901,2.739581,32.303860,276.107892,0.000000,3.023791,21.390581,25.198258,92.456286,8.389639,0.981739,0.540372,4.190412,24.660000,80.110311,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:17 PM,671.537829,92.061707,8.215446,185.277303,12.444486,45.880218,2.754023,32.334629,275.587756,0.000000,3.029242,21.390581,25.243683,92.638651,8.393739,0.983677,0.541923,4.190483,24.660000,80.093667,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:17 PM,671.511124,92.025043,8.215446,185.783572,12.436141,45.510265,2.752374,32.303860,275.972304,0.000000,3.029242,21.394896,25.243683,92.891786,8.373298,0.983516,0.538369,4.190558,24.660000,80.062538,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:18 PM,671.470439,92.130961,8.215446,186.000420,12.448659,45.326608,2.745205,32.303860,276.444289,0.000000,3.018022,21.360377,25.150186,93.000210,8.366692,0.981335,0.533717,4.190692,24.660000,80.046016,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:18 PM,671.389744,91.792838,8.215446,186.312069,12.452832,45.093448,2.741612,32.242322,276.655685,0.000000,3.018041,21.356062,25.150342,93.156034,8.388674,0.983192,0.535849,4.190770,24.660000,80.019705,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:18 PM,671.620402,91.609518,8.215446,186.352745,12.461177,44.935446,2.763385,32.346937,276.459052,0.000000,3.029242,21.369006,25.243683,93.176372,8.352679,0.981900,0.536237,4.190902,24.660000,80.005321,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:19 PM,670.543321,92.020969,8.198686,184.666563,12.477868,45.512344,2.751047,32.334629,277.780183,0.000000,2.927072,21.356062,24.392266,92.333282,8.637332,0.981012,0.535914,4.190968,24.660000,80.000932,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:19 PM,670.639153,92.187994,8.201355,184.345582,12.473695,45.772695,2.749887,32.353091,277.369786,0.000000,2.893102,21.356062,24.109180,92.172791,8.724792,0.982789,0.531714,4.191039,24.660000,80.012266,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:19 PM,670.594721,92.163552,8.201149,184.299154,12.469522,45.788779,2.749929,32.273091,277.440476,0.000000,2.884933,21.399211,24.041108,92.149577,8.743896,0.982789,0.530745,4.191109,24.660000,80.028515,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:19 PM,671.028046,91.454715,8.199612,184.397303,12.477868,45.363886,2.739948,32.359244,278.076325,0.000000,2.859571,21.407840,23.829762,92.198651,8.845172,0.983758,0.533846,4.191178,24.660000,80.050180,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:20 PM,670.640070,91.862092,8.198852,184.787913,12.482040,44.927486,2.751835,32.328475,278.621270,0.000000,2.825340,21.394896,23.544500,92.393956,8.953482,0.982466,0.535332,4.191253,24.660000,80.102402,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:20 PM,670.448112,91.670625,8.199359,184.819225,12.482040,44.863695,2.756714,32.353091,278.856603,0.000000,2.825340,21.381951,23.544500,92.409613,8.962535,0.984646,0.534686,4.191387,24.660000,80.164250,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:21 PM,670.403330,91.955789,8.199258,184.791782,12.473695,44.825416,2.757137,32.291552,278.997016,0.000000,2.825340,21.373321,23.544500,92.395891,8.953863,0.983435,0.534428,4.191526,24.660000,80.194865,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:21 PM,670.487951,91.927273,8.204052,184.714076,12.457004,44.764524,2.751726,32.402321,277.787239,0.000000,2.825340,21.364691,23.544500,92.357038,8.958247,0.983919,0.534686,4.191593,24.660000,80.227214,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:21 PM,670.661975,91.837650,8.204226,185.169769,12.457004,44.971286,2.750811,32.353091,276.000866,0.000000,2.899789,21.394896,24.164910,92.584885,8.716925,0.986666,0.529969,4.191667,24.660000,80.273091,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:22 PM,670.696853,92.098371,8.198220,186.720900,12.444486,44.676494,2.748630,32.402321,275.527719,0.000000,2.996388,21.364691,24.969897,93.360450,8.438962,0.984889,0.532295,4.191810,24.660000,80.277977,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:22 PM,670.995796,92.395757,8.201956,186.809656,12.444486,44.844898,2.750372,32.291552,274.984858,0.000000,2.968870,21.394896,24.740586,93.404828,8.538399,0.985696,0.535268,4.191942,24.660000,80.272563,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:23 PM,670.909923,92.025043,8.198857,186.567383,12.448659,44.856484,2.749360,32.303860,275.805742,0.000000,2.934743,21.369006,24.456195,93.283691,8.637322,0.984404,0.536495,4.192012,24.660000,80.276031,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:23 PM,670.929170,92.029117,8.201093,186.868831,12.461177,44.717350,2.750820,32.303860,275.361991,0.000000,2.942386,21.377636,24.519883,93.434416,8.615253,0.985373,0.535591,4.192151,24.660000,80.281111,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:23 PM,670.895571,92.147256,8.199760,186.837390,12.469522,44.749689,2.752196,32.223860,275.696618,0.000000,2.947383,21.394896,24.561522,93.418695,8.545932,0.985777,0.525511,4.192225,24.660000,80.287445,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:24 PM,671.195992,91.658404,8.201102,186.352745,12.461177,44.680999,2.760099,32.285398,276.188857,0.000000,2.990824,21.403525,24.923537,93.176373,8.482474,0.985292,0.536883,4.192358,24.660000,80.284927,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:24 PM,671.212318,92.130961,8.200912,186.478183,12.461177,44.637809,2.761190,32.279245,276.183681,0.000000,2.996908,21.373321,24.974233,93.239091,8.479270,0.985939,0.538757,4.192435,24.660000,80.269582,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:24 PM,671.329480,92.110592,8.244773,186.443965,12.477868,44.975100,2.756044,32.334629,276.409187,0.000000,2.979104,21.407840,24.825867,93.221982,8.486475,0.985535,0.531391,4.192567,24.660000,80.262707,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:25 PM,671.372685,91.984305,8.292891,185.353056,12.486213,45.295317,2.764034,32.236168,278.612930,0.000000,2.923082,21.403525,24.359014,92.676528,8.692320,0.984969,0.539532,4.192638,24.660000,80.266471,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:25 PM,671.409371,92.041338,8.292891,184.822100,12.473695,44.863530,2.756915,32.346937,278.307479,0.000000,2.949021,21.394896,24.575174,92.411050,8.589479,0.985212,0.534622,4.192779,24.660000,80.277180,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:26 PM,671.193605,92.000601,8.292891,185.019972,12.465350,45.390308,2.743403,32.353091,276.734940,0.000000,3.012850,21.394896,25.107084,92.509986,8.410276,0.985131,0.535203,4.192916,24.660000,80.267076,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:26 PM,671.294692,91.845797,8.292891,184.910214,12.469522,45.157173,2.771729,32.279245,277.239813,0.000000,2.956765,21.386266,24.639712,92.455107,8.561427,0.986746,0.532102,4.193056,24.660000,80.254859,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:27 PM,671.175569,92.082076,8.285891,186.085017,12.473695,44.878554,2.754002,32.260783,276.265552,0.000000,2.993027,21.390581,24.941892,93.042509,8.493143,0.985939,0.539274,4.193199,24.660000,80.247799,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:27 PM,671.198062,92.053560,8.266396,185.470541,12.477868,44.350156,2.769509,32.334629,277.514312,0.000000,2.977124,21.394896,24.809368,92.735271,8.509663,0.985050,0.535009,4.193333,24.660000,80.242006,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:28 PM,670.862827,91.817281,8.269879,184.868402,12.477868,44.634966,2.769943,32.402321,276.325094,0.000000,2.996589,21.394896,24.971577,92.434201,8.451062,0.985292,0.534169,4.193401,24.660000,80.229119,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:28 PM,670.594513,91.552485,8.263681,185.344167,12.473695,45.064209,2.763869,32.328475,277.580112,0.000000,2.976218,21.390581,24.801813,92.672083,8.534599,0.984323,0.539726,4.193542,24.660000,80.216657,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:28 PM,670.626099,92.061707,8.262880,185.178320,12.469522,44.995571,2.750038,32.328475,277.784189,0.000000,2.933714,21.373321,24.447618,92.589160,8.672563,0.986262,0.540308,4.193677,24.660000,80.217647,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:29 PM,670.194642,91.878387,8.261301,185.304446,12.490385,45.639205,2.743705,32.328475,278.642388,0.000000,2.888707,21.403525,24.072556,92.652223,8.798925,0.987069,0.537981,4.193746,24.660000,80.228904,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:29 PM,670.629144,92.330576,8.271916,183.929363,12.490385,45.808645,2.759759,32.390014,277.961656,0.000000,2.818945,21.377636,23.491209,91.964681,9.023266,0.985535,0.540631,4.193818,24.660000,80.277907,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:29 PM,670.177000,91.813207,8.274768,184.404806,12.511249,45.563608,2.750834,32.310014,278.202201,0.000000,2.821986,21.369006,23.516551,92.202403,8.998564,0.986423,0.537206,4.193956,24.660000,80.311947,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:30 PM,669.986405,91.939494,8.273115,184.404188,12.507076,45.582499,2.756049,32.266937,278.349576,0.000000,2.814607,21.364691,23.455060,92.202094,9.051903,0.987958,0.540695,4.194029,24.660000,80.378227,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:30 PM,669.949052,92.135035,8.273233,184.365131,12.511249,45.602678,2.755842,32.316168,278.387521,0.000000,2.808993,21.369006,23.408275,92.182566,9.052359,0.986342,0.539338,4.194172,24.660000,80.444286,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:31 PM,669.971065,91.764322,8.272569,184.582766,12.486213,45.802510,2.765665,32.260783,278.044245,0.000000,2.846311,21.394896,23.719260,92.291383,8.928849,0.986100,0.538757,4.194305,24.660000,80.504810,45.100000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,24.660000,0.000000,0.000000,0.000000,45.100000,0.000000,0.000000,0.000000,0.000000,30.000000,45.100000,2.700000,24.660000,3.699000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:32 PM,670.268628,92.330576,8.267794,185.127042,12.448659,45.441235,2.771396,32.223860,277.873877,0.000000,2.860420,21.369006,23.836831,92.563521,8.521405,0.987958,0.474530,4.194589,17.180000,80.589997,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:32 PM,670.321080,92.314281,8.260993,185.307235,12.452832,45.013542,2.777718,32.291552,278.081223,0.000000,2.853834,21.369006,23.781946,92.653618,8.111735,0.987716,0.401257,4.194726,17.180000,80.429820,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:33 PM,670.750537,92.179847,8.265406,184.847495,12.461177,44.404717,2.775106,32.291552,278.489096,0.000000,2.919946,21.373321,24.332880,92.423748,7.511039,0.982304,0.333605,4.194865,17.180000,80.054597,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:33 PM,670.741683,91.613592,8.263899,184.612387,12.482040,44.359302,2.773398,32.236168,278.551437,0.000000,2.910265,21.386266,24.252209,92.306193,7.183931,0.976327,0.278101,4.195001,17.180000,79.662620,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:34 PM,670.734540,91.800986,8.266648,184.417424,12.490385,42.843722,2.784300,32.310014,277.872171,0.000000,2.903221,21.399211,24.193510,92.208712,6.926868,0.973743,0.232871,4.195138,17.180000,79.457597,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:34 PM,670.734540,92.008748,8.266648,184.417424,12.477868,42.843722,2.784300,32.414629,277.872171,0.000000,2.903221,21.390581,24.193510,92.208712,6.826715,0.975035,0.214133,4.195212,17.180000,79.077309,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:34 PM,670.811218,91.878387,8.267449,184.101073,12.477868,42.415774,2.791356,32.433090,277.666272,0.000000,2.918791,21.438045,24.323259,92.050537,6.574920,0.965747,0.185702,4.195347,17.180000,78.887760,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:35 PM,670.272052,91.951715,8.274492,183.602243,12.444486,31.470781,2.767540,32.297706,275.864142,0.000000,2.985140,21.420785,24.876165,91.801122,6.368717,0.966877,0.173813,4.195417,17.180000,78.469761,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:35 PM,670.212139,91.756174,8.278624,184.807176,12.448659,24.178459,2.739782,32.476167,275.516393,0.000000,3.009155,21.399211,25.076295,92.403588,6.203995,0.964535,0.155592,4.195555,17.180000,78.035763,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:36 PM,670.101138,92.224658,8.275578,184.179507,12.444486,20.332023,2.703770,32.377706,273.499878,0.000000,2.978476,21.399211,24.820632,92.089753,6.139905,0.954843,0.142411,4.195694,17.180000,77.828614,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:36 PM,669.946645,92.285765,8.274686,184.538674,12.452832,15.304401,2.682379,32.297706,272.075409,0.000000,2.964457,21.412155,24.703812,92.269337,6.132339,0.953308,0.137435,4.195760,17.180000,77.597782,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:36 PM,669.872237,92.334650,8.276212,184.788325,12.465350,14.569796,2.655162,32.482321,270.894577,0.000000,2.870412,21.394896,23.920102,92.394162,6.303712,0.952097,0.133558,4.195837,17.180000,77.213480,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:37 PM,670.007754,92.261322,8.279050,185.901997,12.461177,14.425177,2.665933,32.617705,271.541450,0.000000,2.832491,21.399211,23.604091,92.950999,6.391243,0.950239,0.135949,4.195972,17.180000,76.842701,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:37 PM,669.722627,91.772469,8.274213,185.094127,12.452832,12.549382,2.635497,32.550013,270.058579,0.000000,2.878043,21.390581,23.983695,92.547064,6.300656,0.945151,0.142863,4.196111,17.180000,76.481861,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:38 PM,669.870619,91.886535,8.274992,185.115387,12.473695,12.549382,2.619637,32.297706,269.165110,0.000000,2.824496,21.386266,23.537463,92.557694,6.464524,0.943051,0.152491,4.196248,17.180000,76.303472,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:38 PM,670.276450,92.212437,8.265108,185.034380,12.477868,12.549382,2.607305,32.426937,267.041611,0.000000,2.837841,21.381951,23.648675,92.517190,6.466949,0.942889,0.158241,4.196317,17.180000,76.116776,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:38 PM,670.064796,92.261322,8.316044,185.508235,12.494558,12.549382,2.594668,32.390014,267.102017,0.000000,2.849762,21.386266,23.748018,92.754118,6.497809,0.942970,0.168063,4.196389,17.180000,75.762609,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:39 PM,669.634747,92.648331,8.329137,185.430184,12.486213,14.151361,2.602020,32.488475,267.265132,0.000000,2.828127,21.373321,23.567722,92.715092,6.576457,0.935862,0.180081,4.196525,17.180000,75.575478,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:39 PM,669.923424,92.395757,8.342591,185.722461,12.498731,18.180982,2.585098,32.316168,266.657790,0.000000,2.804228,21.390581,23.368568,92.861231,6.703742,0.935701,0.192229,4.196598,17.180000,75.218459,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:40 PM,670.064619,92.591298,8.360144,185.893332,12.477868,20.589587,2.562250,32.390014,266.236933,0.000000,2.798744,21.412155,23.322867,92.946666,6.789025,0.927785,0.212259,4.196740,17.180000,74.884827,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:40 PM,670.027108,92.289839,8.360145,186.200480,12.490385,23.818961,2.563262,32.371552,265.087640,0.000000,2.750976,21.373321,22.924804,93.100240,7.022586,0.923747,0.235391,4.196875,17.180000,74.725020,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:40 PM,670.277565,91.690994,8.360145,186.080885,12.494558,27.691853,2.564028,32.303860,263.299034,0.000000,2.651774,21.390581,22.098117,93.040443,7.418809,0.926574,0.253806,4.196942,17.180000,74.562739,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:41 PM,670.423265,92.192068,8.360145,186.026607,12.490385,28.504272,2.562265,32.248475,261.564958,0.000000,2.651774,21.399211,22.098117,93.013304,7.503990,0.921324,0.272609,4.197018,17.180000,74.297707,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:41 PM,670.445322,91.821355,8.360145,186.065379,12.477868,28.929622,2.559335,32.297706,261.133719,0.000000,2.651774,21.394896,22.098117,93.032690,7.577394,0.916074,0.289538,4.197153,17.180000,74.167651,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:41 PM,670.150601,92.306134,8.360145,186.134300,12.457004,31.817751,2.546526,32.463860,261.603757,0.000000,2.651861,21.407840,22.098843,93.067150,7.713695,0.913893,0.313446,4.197219,17.180000,74.021736,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:42 PM,670.087830,91.731732,8.351723,187.014017,12.448659,33.378786,2.536842,32.359244,259.572919,0.000000,2.651774,21.399211,22.098117,93.507009,7.788267,0.912601,0.326562,4.197293,17.180000,73.757231,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:42 PM,669.516308,92.265396,8.349877,185.860644,12.465350,33.770109,2.542939,32.273091,259.908692,0.000000,2.688257,21.420785,22.402143,92.930322,7.737953,0.907836,0.340261,4.197427,17.180000,73.608495,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:42 PM,669.734377,92.261322,8.355594,185.843758,12.477868,36.819870,2.546628,32.439244,257.937585,0.000000,2.705318,21.386266,22.544317,92.921879,7.828180,0.906624,0.364039,4.197501,17.180000,73.309127,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
