Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:25:43 PM,669.708288,91.784691,8.346792,185.580431,12.469522,37.104855,2.551685,32.371552,256.123260,0.000000,2.669506,21.416470,22.245882,92.790215,7.989574,0.899759,0.379934,4.197643,17.180000,73.026365,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:43 PM,669.603461,91.817281,8.346126,185.280866,12.444486,38.257554,2.540461,32.285398,254.900805,0.000000,2.663224,21.420785,22.193529,92.640433,8.113758,0.896044,0.400482,4.197778,17.180000,72.751423,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:44 PM,669.512657,91.968010,8.347981,185.364641,12.436141,39.014678,2.533373,32.359244,254.695137,0.000000,2.658971,21.420785,22.158091,92.682320,8.288941,0.891682,0.430721,4.197915,17.180000,72.600440,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:45 PM,669.463116,91.507674,8.364030,184.931462,12.461177,40.741600,2.511552,32.346937,252.972815,0.000000,2.653448,21.403525,22.112071,92.465731,8.404409,0.890390,0.447650,4.197991,17.180000,72.332317,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:45 PM,669.413084,91.621740,8.365636,184.860423,12.461177,42.034665,2.505254,32.451552,251.863566,0.000000,2.642606,21.399211,22.021715,92.430212,8.505522,0.884413,0.464192,4.198226,17.180000,71.927795,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:45 PM,669.468346,91.902830,8.364711,184.757320,12.482040,42.196298,2.508540,32.420783,251.534852,0.000000,2.641273,21.386266,22.010610,92.378660,8.705724,0.878436,0.501216,4.198333,17.180000,71.661269,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:46 PM,670.061031,92.041338,8.446928,194.754778,12.498731,44.093361,2.360421,32.328475,247.212249,0.000000,2.512552,21.403525,20.937932,97.377389,9.227487,0.875771,0.515302,4.198469,17.180000,71.537255,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:46 PM,669.753822,91.874314,8.455169,195.323310,12.490385,44.093361,2.358659,32.365398,247.781233,0.000000,2.486857,21.420785,20.723808,97.661655,9.433903,0.876578,0.531068,4.198543,17.180000,71.331598,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:47 PM,669.717738,91.536190,8.466797,195.384246,12.507076,44.225219,2.340268,32.396167,247.583239,0.000000,2.461903,21.399211,20.515857,97.692123,9.539040,0.871975,0.537077,4.198684,17.180000,71.143180,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:47 PM,669.918587,91.601371,8.474274,195.384246,12.486213,44.799442,2.315024,32.353091,247.711028,0.000000,2.457846,21.420785,20.482052,97.692123,9.689516,0.869552,0.559369,4.198819,17.180000,71.055413,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:47 PM,669.974812,91.682846,8.476312,195.384246,12.477868,46.373238,2.303372,32.230014,247.212249,0.000000,2.457322,21.403525,20.477684,97.692123,9.731902,0.868905,0.565960,4.198886,17.180000,70.962650,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:47 PM,670.242765,92.285765,8.476312,195.384246,12.482040,46.373238,2.283398,32.266937,245.198205,0.000000,2.478971,21.399211,20.658095,97.692123,9.745741,0.867775,0.581790,4.198956,17.180000,70.868535,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:48 PM,669.962864,91.984305,8.476312,195.384246,12.465350,46.373238,2.283398,32.285398,244.095210,0.000000,2.485335,21.377636,20.711124,97.692123,9.715372,0.865352,0.583406,4.199026,17.180000,70.766899,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:48 PM,670.018166,91.743953,8.476312,195.384246,12.457004,46.373238,2.283398,32.340783,244.095210,0.000000,2.539763,21.412155,21.164695,97.692123,9.517872,0.863171,0.587218,4.199098,17.180000,70.560196,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:49 PM,669.549017,92.371314,8.476312,193.873294,12.452832,47.062306,2.283398,32.310014,242.160497,0.000000,2.568014,21.399211,21.400118,96.936647,9.505634,0.860102,0.604535,4.199235,17.180000,70.449878,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:49 PM,669.490988,92.297986,8.476312,193.801239,12.461177,47.938527,2.280068,32.328475,241.694732,0.000000,2.568853,21.412155,21.407110,96.900619,9.632697,0.859940,0.624759,4.199378,17.180000,70.093216,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:50 PM,669.453746,92.322429,8.476312,194.276640,12.448659,47.938527,2.280068,32.328475,241.694732,0.000000,2.509429,21.420785,20.911911,97.138320,9.918414,0.853236,0.640137,4.199514,17.180000,69.871710,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:50 PM,669.597587,91.633961,8.476312,194.289804,12.465350,47.938527,2.253436,32.359244,239.831675,0.000000,2.480420,21.386266,20.670166,97.144902,10.104423,0.851702,0.652091,4.199652,17.180000,69.671508,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:51 PM,669.590490,91.927273,8.476312,194.497144,12.444486,50.217667,2.211822,32.371552,239.795847,0.000000,2.455456,21.399211,20.462131,97.248572,10.253093,0.847744,0.662817,4.199793,17.180000,69.483773,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:51 PM,669.506180,91.878387,8.476312,194.343391,12.452832,50.256687,2.211822,32.303860,238.649350,0.000000,2.419094,21.390581,20.159113,97.171696,10.499695,0.846048,0.677937,4.199930,17.180000,69.309862,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:52 PM,669.696027,92.236879,8.472236,194.063839,12.440314,50.256687,2.211822,32.297706,238.147757,0.000000,2.426358,21.407840,20.219646,97.031920,10.541384,0.844998,0.689632,4.200070,17.180000,69.135984,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:52 PM,670.247871,92.008748,8.463205,192.980616,12.473695,49.715481,2.221581,32.346937,238.004445,0.000000,2.413224,21.369006,20.110199,96.490308,10.634678,0.843867,0.695964,4.200213,17.180000,68.976461,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:53 PM,670.345646,91.853945,8.462863,193.624485,12.473695,49.641321,2.210684,32.310014,238.004445,0.000000,2.446739,21.394896,20.389493,96.812242,10.529387,0.839910,0.705850,4.200346,17.180000,68.806585,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:53 PM,670.474589,91.813207,8.461289,193.206870,12.469522,50.143298,2.202801,32.377706,237.359541,0.000000,2.423959,21.403525,20.199659,96.603435,10.596909,0.839990,0.701198,4.200485,17.180000,68.721807,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:53 PM,670.474589,92.143183,8.460857,193.142050,12.461177,50.234356,2.198714,32.383860,236.793756,0.000000,2.425086,21.412155,20.209053,96.571025,10.762395,0.837648,0.728336,4.200554,17.180000,68.638805,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:53 PM,670.474589,91.988379,8.460308,193.164002,12.457004,50.598042,2.188311,32.273091,236.486929,0.000000,2.415326,21.407840,20.127716,96.582001,10.787383,0.836194,0.727109,4.200622,17.180000,68.555133,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:54 PM,669.939329,91.980232,8.425592,193.073301,12.448659,51.417893,2.156892,32.365398,235.067862,0.000000,2.427358,21.412155,20.227983,96.536651,10.761418,0.835871,0.731438,4.200692,17.180000,68.468858,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:54 PM,669.861453,92.155404,8.392753,199.325046,12.440314,50.951102,2.156892,32.273091,235.293020,0.000000,2.457865,21.407840,20.482208,99.662523,10.702333,0.834902,0.743391,4.200763,17.180000,68.293512,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:54 PM,669.518622,91.886535,8.392753,202.022738,12.448659,51.417893,2.143445,32.260783,235.010167,0.000000,2.432207,21.390581,20.268388,101.011369,10.825531,0.831429,0.748367,4.200902,17.180000,68.207957,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:55 PM,669.518622,92.049486,8.390715,202.022738,12.461177,51.417893,2.143445,32.359244,235.010167,0.000000,2.432207,21.416470,20.268388,101.011369,10.843574,0.831025,0.751404,4.200970,17.180000,68.119767,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:55 PM,669.380162,91.943568,8.354141,203.758254,12.452832,51.417893,2.151370,32.279245,234.045581,0.000000,2.334639,21.403525,19.455324,101.879127,11.314154,0.830298,0.754570,4.201040,17.180000,68.047091,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:55 PM,669.192330,91.955789,8.336854,204.039434,12.469522,50.897142,2.148688,32.279245,235.532311,0.000000,2.288350,21.407840,19.069583,102.019717,11.530311,0.830621,0.752502,4.201109,17.180000,67.986715,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:55 PM,669.513861,91.756174,8.331465,204.039434,12.427796,51.069337,2.141336,32.273091,234.134367,0.000000,2.308251,21.420785,19.235428,102.019717,11.361383,0.828683,0.744813,4.201180,17.180000,67.929506,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:56 PM,669.396792,91.695068,8.330242,204.039434,12.448659,50.969883,2.145361,32.316168,233.497279,0.000000,2.330843,21.407840,19.423688,102.019717,11.409856,0.828117,0.767557,4.201253,17.180000,67.815333,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:56 PM,669.772846,91.968010,8.329575,202.821279,12.461177,51.141107,2.155426,32.279245,232.334796,0.000000,2.349173,21.403525,19.576441,101.410640,11.323462,0.827067,0.768979,4.201387,17.180000,67.750107,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:56 PM,669.404003,91.613592,8.329575,202.649358,12.477868,51.446855,2.141583,32.371552,232.196287,0.000000,2.360789,21.394896,19.673242,101.324679,11.308116,0.826260,0.775505,4.201456,17.180000,67.682463,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:57 PM,669.606116,92.216511,8.329575,203.355229,12.469522,51.597313,2.143250,32.285398,232.243787,0.000000,2.377852,21.399211,19.815437,101.677615,11.228894,0.825371,0.776668,4.201526,17.180000,67.606097,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:57 PM,669.609297,92.008748,8.329575,203.389439,12.469522,51.645649,2.142395,32.310014,232.164476,0.000000,2.378547,21.429415,19.821226,101.694720,11.270778,0.823998,0.784486,4.201599,17.180000,67.465092,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:58 PM,669.340802,91.829502,8.329575,203.311897,12.477868,52.655379,2.123601,32.340783,231.579286,0.000000,2.413329,21.403525,20.111075,101.655948,11.089708,0.821494,0.784292,4.201734,17.180000,67.309366,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:58 PM,669.347801,91.996527,8.329575,203.278827,12.477868,52.551890,2.125553,32.297706,231.732152,0.000000,2.413329,21.399211,20.111075,101.639413,11.194573,0.819556,0.801415,4.201872,17.180000,67.225668,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:58 PM,668.939806,91.862092,8.325665,202.776717,12.502903,53.283209,2.111322,32.328475,231.280919,0.000000,2.413329,21.399211,20.111075,101.388358,11.160213,0.819556,0.796440,4.201944,17.180000,67.147506,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:58 PM,668.872029,91.902830,8.333214,202.185064,12.523767,54.609956,2.102678,32.402321,230.581529,0.000000,2.413329,21.390581,20.111075,101.092532,11.226591,0.816244,0.809363,4.202011,17.180000,67.056642,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:59 PM,669.360168,92.053560,8.335770,202.625625,12.494558,54.684351,2.088267,32.365398,230.160875,0.000000,2.406273,21.394896,20.052272,101.312813,11.256044,0.816648,0.808458,4.202089,17.180000,66.897375,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:25:59 PM,669.398509,91.890609,8.339468,202.567354,12.482040,54.812499,2.075790,32.383860,229.220110,0.000000,2.392083,21.386266,19.934021,101.283677,11.335534,0.815114,0.811818,4.202225,17.180000,66.745157,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:00 PM,669.374444,91.984305,8.339623,202.477500,12.461177,54.424782,2.080988,32.322321,229.250662,0.000000,2.413329,21.403525,20.111075,101.238750,11.163337,0.811479,0.804969,4.202360,17.180000,66.587547,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:00 PM,669.227890,91.923199,8.349406,202.673671,12.477868,54.304230,2.086985,32.285398,229.296419,0.000000,2.405434,21.390581,20.045281,101.336835,11.212626,0.809621,0.808652,4.202500,17.180000,66.510264,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:00 PM,668.947820,91.955789,8.353996,202.090148,12.473695,54.488792,2.070327,32.377706,228.382045,0.000000,2.371057,21.407840,19.758809,101.045074,11.378029,0.808087,0.810591,4.202565,17.180000,66.434966,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:01 PM,669.025189,91.919125,8.409058,201.720529,12.486213,52.986953,2.070223,32.371552,228.205416,0.000000,2.245659,21.386266,18.713828,100.860264,12.001390,0.808733,0.808329,4.202636,17.180000,66.377659,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:01 PM,668.855639,91.381387,8.409058,203.401871,12.457004,53.142067,2.075003,32.297706,228.008425,0.000000,2.206174,21.377636,18.384783,101.700936,12.224486,0.806471,0.811689,4.202704,17.180000,66.338419,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:01 PM,669.143735,91.642109,8.450704,203.336922,12.482040,53.258946,2.056510,32.303860,227.578489,0.000000,2.206174,21.403525,18.384783,101.668461,12.239618,0.807441,0.812723,4.202777,17.180000,66.305890,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:01 PM,669.181741,91.955789,8.466122,202.411027,12.498731,53.157189,2.054658,32.353091,226.820889,0.000000,2.206174,21.407840,18.384783,101.205513,12.174574,0.807037,0.804517,4.202845,17.180000,66.272558,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:02 PM,669.014409,91.817281,8.466122,202.214888,12.502903,53.110787,2.059364,32.322321,226.741959,0.000000,2.206174,21.399211,18.384783,101.107444,12.244499,0.805179,0.815631,4.202914,17.180000,66.239091,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:02 PM,668.810811,91.703215,8.470198,202.311817,12.486213,53.021270,2.058608,32.377706,226.599732,0.000000,2.206174,21.429415,18.384783,101.155909,12.221069,0.804210,0.813498,4.202983,17.180000,66.205625,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:02 PM,669.149947,92.049486,8.470198,202.877773,12.490385,53.014086,2.054819,32.396167,226.310015,0.000000,2.189084,21.386266,18.242370,101.438887,12.406747,0.805341,0.824224,4.203052,17.180000,66.174269,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:02 PM,669.164138,92.179847,8.470198,202.705062,12.498731,52.998516,2.048103,32.365398,226.073711,0.000000,2.169072,21.390581,18.075602,101.352531,12.348313,0.802998,0.804065,4.203121,17.180000,66.144471,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:03 PM,669.195191,92.073929,8.470198,202.684709,12.498731,52.974309,2.046301,32.297706,226.073711,0.000000,2.166386,21.403525,18.053214,101.342354,12.468018,0.803321,0.817311,4.203199,17.180000,66.097008,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:03 PM,669.950822,91.837650,8.476312,201.625023,12.498731,53.057246,2.031465,32.248475,225.540553,0.000000,2.259204,21.399211,18.826704,100.812512,12.047056,0.801868,0.831138,4.203331,17.180000,66.062398,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:03 PM,670.015866,91.564707,8.480388,201.580619,12.502903,53.037994,2.028781,32.402321,225.369911,0.000000,2.259243,21.407840,18.827025,100.790310,12.068062,0.802675,0.833206,4.203401,17.180000,66.012992,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:04 PM,669.742714,92.240953,8.474821,201.556689,12.498731,53.525244,2.029533,32.297706,224.631633,0.000000,2.316966,21.390581,19.308053,100.778344,11.784488,0.800979,0.837276,4.203475,17.180000,65.910836,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:04 PM,669.718276,91.980232,8.480388,201.685900,12.511249,53.341754,2.028063,32.279245,224.650395,0.000000,2.265097,21.416470,18.875808,100.842950,12.060407,0.798960,0.840120,4.203612,17.180000,65.806547,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:05 PM,670.177145,92.012822,8.459499,202.110832,12.502903,54.101853,2.025392,32.291552,223.563510,0.000000,2.284688,21.394896,19.039070,101.055416,11.914094,0.798314,0.834886,4.203746,17.180000,65.757167,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:05 PM,669.767148,92.200215,8.456688,202.061026,12.511249,54.101853,2.040996,32.316168,224.130718,0.000000,2.286024,21.386266,19.050198,101.030513,11.911846,0.798960,0.834886,4.203817,17.180000,65.705579,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:05 PM,669.656653,92.053560,8.456906,202.512168,12.519594,54.101853,2.037367,32.371552,223.855576,0.000000,2.294575,21.420785,19.121456,101.256084,11.903828,0.798798,0.840055,4.203885,17.180000,65.652636,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:05 PM,669.488152,92.273543,8.457910,202.841788,12.515421,54.101853,2.037067,32.353091,224.661080,0.000000,2.301848,21.403525,19.182064,101.420894,11.895808,0.797587,0.845353,4.203955,17.180000,65.597863,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:06 PM,669.456598,91.760248,8.460294,202.730761,12.482040,54.331543,2.039660,32.328475,223.533304,0.000000,2.287393,21.403525,19.061608,101.365380,12.002290,0.796133,0.851104,4.204025,17.180000,65.543712,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:06 PM,668.834210,92.130961,8.460988,203.662361,12.465350,54.507122,2.028281,32.273091,224.580298,0.000000,2.269383,21.442360,18.911524,101.831181,12.062544,0.796537,0.845935,4.204095,17.180000,65.488517,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:06 PM,668.758467,91.976158,8.457252,203.386076,12.469522,54.539964,2.024412,32.396167,224.175319,0.000000,2.270278,21.425100,18.918985,101.693038,12.081504,0.796214,0.849489,4.204171,17.180000,65.395584,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:07 PM,669.017952,91.784691,8.459354,202.950269,12.486213,54.667569,2.013673,32.377706,224.036466,0.000000,2.269231,21.390581,18.910261,101.475134,12.080315,0.793872,0.850910,4.204303,17.180000,65.299217,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:07 PM,668.982171,91.947642,8.458924,202.999161,12.498731,54.667569,2.012526,32.383860,223.987698,0.000000,2.267595,21.433730,18.896629,101.499581,11.992979,0.791529,0.840184,4.204444,17.180000,65.200407,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:08 PM,668.604925,91.735805,8.461047,203.054505,12.511249,54.667569,2.008907,32.334629,223.598330,0.000000,2.280153,21.399211,19.001274,101.527252,12.010055,0.791206,0.851879,4.204587,17.180000,65.102127,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:09 PM,668.761750,91.915051,8.461965,202.575049,12.498731,54.850470,2.001661,32.334629,223.219802,0.000000,2.276242,21.381951,18.968681,101.287524,12.000175,0.789752,0.849166,4.204843,17.180000,64.956326,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:09 PM,668.892566,92.175773,8.463085,202.619220,12.523767,54.808654,2.005023,32.383860,223.118483,0.000000,2.270392,21.416470,18.919937,101.309610,12.018048,0.788299,0.848843,4.204930,17.180000,64.907516,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:09 PM,668.769912,91.629887,8.463992,202.550485,12.519594,55.250574,2.009793,32.377706,222.767608,0.000000,2.274656,21.433730,18.955467,101.275242,12.036237,0.787976,0.854722,4.204997,17.180000,64.858103,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:09 PM,668.783867,91.898756,8.467378,202.426618,12.519594,55.264625,1.996110,32.383860,222.099171,0.000000,2.282047,21.403525,19.017061,101.213309,11.956670,0.786360,0.850781,4.205068,17.180000,64.804917,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:10 PM,669.054708,91.963937,8.469866,202.547959,12.502903,55.665654,2.010458,32.297706,221.226844,0.000000,2.285821,21.416470,19.048508,101.273980,11.939168,0.786602,0.850846,4.205140,17.180000,64.703218,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:10 PM,669.310940,91.695068,8.471812,202.239071,12.515421,55.562229,2.009373,32.359244,221.183522,0.000000,2.289290,21.407840,19.077419,101.119535,11.903317,0.784745,0.850264,4.205278,17.180000,64.599445,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:11 PM,669.204128,92.200215,8.470264,202.386255,12.507076,55.636735,2.010969,32.383860,221.162470,0.000000,2.288431,21.407840,19.070259,101.193127,11.840138,0.783856,0.841864,4.205416,17.180000,64.495915,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:11 PM,669.084926,91.752100,8.467320,202.297124,12.515421,55.774895,2.029590,32.371552,220.054602,0.000000,2.277795,21.412155,18.981623,101.148562,11.795196,0.781918,0.830104,4.205552,17.180000,64.442386,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:12 PM,668.381369,91.703215,8.458555,203.373983,12.498731,54.012530,2.034800,32.353091,220.247370,0.000000,2.186042,21.416470,18.217018,101.686991,12.344577,0.781029,0.838116,4.205626,17.180000,64.364670,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:12 PM,668.338606,92.114666,8.458341,203.411183,12.490385,53.837601,2.034228,32.359244,220.208339,0.000000,2.182421,21.390581,18.186841,101.705591,12.353094,0.780303,0.837276,4.205761,17.180000,64.334240,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
