Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:26:12 PM,668.302497,92.110592,8.457436,203.206170,12.477868,53.677921,2.032526,32.359244,220.271703,0.000000,2.156631,21.420785,17.971922,101.603085,12.556123,0.780222,0.844513,4.205836,17.180000,64.285482,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:13 PM,668.237509,92.139109,8.456466,203.273369,12.507076,53.570165,2.032823,32.365398,220.213695,0.000000,2.147701,21.381951,17.897507,101.636684,12.612716,0.779495,0.845806,4.205972,17.180000,64.265276,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:13 PM,668.900857,91.886535,8.466479,224.264141,12.511249,53.570165,2.075371,32.346937,217.815251,0.000000,2.133992,21.416470,17.783270,112.132071,12.691341,0.779253,0.845741,4.206038,17.180000,64.247009,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:13 PM,668.545693,91.707289,8.471174,229.485174,12.490385,53.570165,2.081492,32.377706,217.093984,0.000000,2.111859,21.394896,17.598828,114.742587,12.826136,0.779414,0.845806,4.206108,17.180000,64.232764,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:13 PM,668.887032,91.927273,8.468699,229.628685,12.477868,53.570165,2.074615,32.328475,217.161249,0.000000,2.145344,21.420785,17.877868,114.814342,12.610132,0.778283,0.844901,4.206177,17.180000,64.217243,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:14 PM,669.097757,91.858019,8.467382,230.004998,12.490385,53.570165,2.068640,32.408475,217.121915,0.000000,2.104406,21.442360,17.536715,115.002499,12.838430,0.778526,0.842510,4.206247,17.180000,64.202552,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:14 PM,669.011228,92.110592,8.470105,230.004998,12.473695,53.570165,2.055732,32.377706,217.155789,0.000000,2.122776,21.412155,17.689803,115.002499,12.786681,0.779495,0.849101,4.206317,17.180000,64.190559,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:14 PM,668.597538,91.833576,8.469804,230.004998,12.473695,53.582496,2.032282,32.390014,217.292535,0.000000,2.155532,21.399211,17.962764,115.002499,12.616606,0.778364,0.853366,4.206385,17.180000,64.172667,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:14 PM,668.811586,92.004674,8.470907,230.004998,12.486213,53.643847,2.038566,32.346937,216.357991,0.000000,2.177681,21.403525,18.147338,115.002499,12.416455,0.776345,0.845999,4.206455,17.180000,64.148353,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:15 PM,668.753246,91.858019,8.470999,230.004998,12.477868,53.757077,2.035831,32.310014,216.297863,0.000000,2.187484,21.412155,18.229034,115.002499,12.428993,0.777476,0.853818,4.206525,17.180000,64.120232,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:15 PM,668.247310,91.980232,8.461997,230.204558,12.465350,53.933763,2.041710,32.340783,217.092059,0.000000,2.216958,21.381951,18.474653,115.102279,12.284031,0.777718,0.856273,4.206594,17.180000,64.086239,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:15 PM,668.319660,92.033191,8.474274,230.083844,12.482040,53.972142,2.058335,32.408475,216.285494,0.000000,2.193447,21.420785,18.278726,115.041922,12.413002,0.774649,0.858987,4.206667,17.180000,64.019365,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:16 PM,668.878087,92.037265,8.469278,229.789920,12.486213,54.110050,2.043485,32.402321,216.006035,0.000000,2.222840,21.416470,18.523666,114.894960,12.290529,0.776910,0.862282,4.206807,17.180000,63.953547,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:16 PM,669.016187,91.780617,8.466390,229.760711,12.461177,54.237590,2.048703,32.402321,216.325100,0.000000,2.227503,21.390581,18.562525,114.880355,12.204850,0.775295,0.855886,4.206941,17.180000,63.915530,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:16 PM,668.476283,92.025043,8.463609,229.571856,12.473695,54.474929,2.027516,32.396167,216.526512,0.000000,2.192091,21.425100,18.267421,114.785928,12.429526,0.774003,0.860796,4.207011,17.180000,63.881374,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:17 PM,668.687921,92.183920,8.461702,229.447794,12.461177,54.382487,2.041760,32.377706,216.284497,0.000000,2.220902,21.394896,18.507517,114.723897,12.275796,0.774164,0.861636,4.207080,17.180000,63.847555,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:17 PM,668.500394,91.980232,8.466455,230.014881,12.457004,54.476875,2.031559,32.353091,217.114532,0.000000,2.207739,21.399211,18.397824,115.007440,12.369352,0.774406,0.864092,4.207150,17.180000,63.812632,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:17 PM,668.850609,91.943568,8.469870,230.022278,12.465350,54.355403,2.036700,32.420783,216.669128,0.000000,2.220902,21.381951,18.507517,115.011139,12.286221,0.773033,0.864156,4.207218,17.180000,63.774589,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:18 PM,669.057944,91.760248,8.471912,229.853668,12.457004,54.298584,2.036830,32.371552,216.545209,0.000000,2.114081,21.394896,17.617345,114.926834,12.897979,0.773437,0.862605,4.207293,17.180000,63.725208,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:18 PM,669.072676,92.346871,8.472205,230.640987,12.457004,54.237305,2.047440,32.346937,215.628412,0.000000,2.111928,21.420785,17.599403,115.320493,12.849555,0.771256,0.856984,4.207434,17.180000,63.702410,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:18 PM,669.116949,91.735805,8.468967,230.690038,12.452832,54.539509,2.036592,32.303860,216.271422,0.000000,2.169643,21.403525,18.080359,115.345019,12.615080,0.771983,0.870230,4.207566,17.180000,63.684061,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:19 PM,669.201546,91.536190,8.473178,230.181295,12.457004,54.462770,2.043871,32.365398,215.333470,0.000000,2.152040,21.399211,17.933666,115.090648,12.662598,0.772549,0.862476,4.207636,17.180000,63.658705,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:19 PM,669.258030,91.788764,8.474157,230.498786,12.477868,54.496211,2.046878,32.383860,215.282111,0.000000,2.151002,21.403525,17.925018,115.249393,12.664201,0.769964,0.864479,4.207713,17.180000,63.618490,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:19 PM,668.977662,91.894682,8.469980,230.497074,12.457004,54.644803,2.044449,32.371552,215.629075,0.000000,2.164346,21.407840,18.036219,115.248537,12.625554,0.770045,0.869519,4.207846,17.180000,63.597047,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:20 PM,669.173940,91.833576,8.470421,230.401224,12.477868,54.877906,2.041801,32.353091,215.382019,0.000000,2.094890,21.394896,17.457413,115.200612,13.044543,0.769318,0.870295,4.207914,17.180000,63.581388,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:20 PM,668.699979,91.613592,8.468010,230.415364,12.482040,55.055399,2.041376,32.297706,215.180859,0.000000,2.075914,21.390581,17.299287,115.207682,13.150420,0.770368,0.867581,4.207983,17.180000,63.575687,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:20 PM,668.679019,91.805059,8.465596,230.251034,12.498731,55.238456,2.038332,32.408475,215.600381,0.000000,2.061003,21.381951,17.175026,115.125517,13.190829,0.769157,0.862024,4.208054,17.180000,63.574148,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:20 PM,668.304539,91.878387,8.455559,229.835288,12.477868,55.569312,2.034095,32.310014,215.159276,0.000000,2.041930,21.381951,17.016083,114.917644,13.397634,0.769641,0.871781,4.208123,17.180000,63.576566,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:21 PM,668.630946,91.772469,8.463170,230.114106,12.482040,55.315137,2.036360,32.390014,215.055050,0.000000,2.044720,21.420785,17.039336,115.057053,13.339455,0.770045,0.866482,4.208194,17.180000,63.585009,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:21 PM,668.482134,91.829502,8.460849,230.015385,12.465350,55.586916,2.036721,32.334629,214.796765,0.000000,2.040756,21.420785,17.006301,115.007692,13.375525,0.769480,0.868292,4.208332,17.180000,63.589307,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:21 PM,668.686148,91.858019,8.464312,230.078260,12.461177,55.541611,2.037455,32.396167,214.612126,0.000000,2.037667,21.420785,16.980555,115.039130,13.361321,0.769076,0.864479,4.208400,17.180000,63.594428,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:22 PM,668.633561,91.556559,8.472277,229.678830,12.448659,55.756879,2.036305,32.365398,215.440806,0.000000,2.036502,21.412155,16.970848,114.839415,13.400031,0.770287,0.867064,4.208469,17.180000,63.600058,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:22 PM,668.537884,91.699141,8.455879,229.786793,12.444486,55.868212,2.023934,32.390014,215.721711,0.000000,2.048371,21.394896,17.069758,114.893397,13.255878,0.769803,0.859375,4.208538,17.180000,63.604508,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:22 PM,668.611677,91.809133,8.458186,229.493245,12.457004,55.917496,2.021661,32.433090,215.411825,0.000000,2.052850,21.416470,17.107084,114.746622,13.237184,0.768349,0.862089,4.208610,17.180000,63.607030,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:23 PM,669.004865,92.041338,8.487472,229.031630,12.452832,55.879543,2.036119,32.390014,215.873117,0.000000,2.071945,21.386266,17.266205,114.515815,13.113895,0.768510,0.861765,4.208701,17.180000,63.606653,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:23 PM,668.923521,91.528043,8.498102,230.080880,12.461177,55.193605,2.024818,32.353091,214.889788,0.000000,2.098382,21.412155,17.486518,115.040440,12.977541,0.771176,0.862735,4.208816,17.180000,63.601168,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:23 PM,668.947240,91.943568,8.535201,230.220974,12.465350,54.669754,2.038058,32.340783,214.967488,0.000000,2.168585,21.390581,18.071543,115.110487,12.451895,0.770045,0.850135,4.208886,17.180000,63.583972,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:24 PM,668.415773,92.102445,8.538626,229.867749,12.461177,54.512759,2.040598,32.402321,215.004171,0.000000,2.167871,21.399211,18.065592,114.933875,12.467671,0.769237,0.852461,4.208958,17.180000,63.535298,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:24 PM,668.300510,92.029117,8.541484,230.254984,12.457004,54.324100,2.051651,32.408475,215.502231,0.000000,2.186020,21.399211,18.216831,115.127492,12.393721,0.769237,0.856338,4.209094,17.180000,63.508913,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:24 PM,668.291949,91.886535,8.541529,229.722764,12.477868,54.033797,2.046372,32.396167,215.155509,0.000000,2.203242,21.425100,18.360350,114.861382,12.298308,0.769237,0.856532,4.209163,17.180000,63.476388,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:25 PM,668.258254,91.650256,8.541529,229.804566,12.461177,54.151399,2.041244,32.359244,215.179046,0.000000,2.209651,21.403525,18.413757,114.902283,12.270558,0.767703,0.859116,4.209237,17.180000,63.409596,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:25 PM,668.206310,91.344723,8.541529,230.042143,12.502903,54.175753,2.036197,32.310014,215.456488,0.000000,2.209217,21.407840,18.410142,115.021071,12.260050,0.767864,0.857242,4.209375,17.180000,63.341291,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:26 PM,668.131341,91.658404,8.541529,229.661341,12.490385,54.155159,2.038558,32.420783,215.626862,0.000000,2.205333,21.381951,18.377773,114.830671,12.286527,0.767541,0.858212,4.209513,17.180000,63.273715,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:26 PM,668.255758,91.711363,8.535415,229.787286,12.494558,54.064259,2.041524,32.316168,215.383724,0.000000,2.204094,21.399211,18.367454,114.893643,12.337891,0.767218,0.864415,4.209652,17.180000,63.239263,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:26 PM,668.194962,91.894682,8.524495,229.951687,12.507076,54.367875,2.039439,32.310014,215.424825,0.000000,2.169235,21.390581,18.076959,114.975844,12.527969,0.766410,0.864156,4.209726,17.180000,63.181258,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:27 PM,667.926432,91.882461,8.528189,230.295785,12.498731,54.366924,2.062315,32.359244,215.717782,0.000000,2.151468,21.381951,17.928898,115.147893,12.609154,0.765926,0.861765,4.209863,17.180000,63.137100,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:27 PM,668.308496,92.037265,8.525605,230.353942,12.490385,54.267315,2.061755,32.420783,214.941780,0.000000,2.098306,21.394896,17.485881,115.176971,13.002905,0.765845,0.871199,4.209998,17.180000,63.122117,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:28 PM,668.290220,92.061707,8.525284,230.459999,12.473695,54.200301,2.074444,32.402321,214.555212,0.000000,2.073486,21.386266,17.279046,115.229999,13.111161,0.764795,0.866353,4.210070,17.180000,63.110584,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:28 PM,668.103688,91.833576,8.529894,230.390615,12.498731,54.196529,2.066224,32.451552,214.467890,0.000000,2.091632,21.403525,17.430263,115.195308,12.994196,0.765037,0.865707,4.210214,17.180000,63.100953,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:29 PM,668.233702,91.919125,8.533110,230.344920,12.482040,54.193505,2.049144,32.322321,214.521101,0.000000,2.103174,21.399211,17.526447,115.172460,12.949511,0.764068,0.870036,4.210351,17.180000,63.084971,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:29 PM,668.281626,91.996527,8.536634,230.020678,12.494558,54.194987,2.040521,32.433090,214.156157,0.000000,2.110065,21.390581,17.583876,115.010339,12.920105,0.764795,0.870941,4.210484,17.180000,63.074005,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:30 PM,668.269386,91.625813,8.534529,230.213353,12.507076,54.310500,2.032137,32.408475,213.922951,0.000000,2.115644,21.381951,17.630363,115.106677,12.852060,0.762937,0.868485,4.210556,17.180000,63.050559,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:30 PM,668.449001,91.849871,8.534666,230.027595,12.511249,54.416764,2.028456,32.420783,213.529774,0.000000,2.096969,21.394896,17.474741,115.013798,12.882163,0.762857,0.857953,4.210737,17.180000,63.029868,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:30 PM,668.535542,92.037265,8.533657,229.569656,12.515421,54.640297,2.033715,32.396167,213.422202,0.000000,2.077433,21.364691,17.311938,114.784828,13.011603,0.762534,0.859310,4.210834,17.180000,63.024186,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:30 PM,668.610246,91.902830,8.533674,229.583491,12.498731,54.774204,2.024207,32.353091,212.825375,0.000000,2.053143,21.386266,17.109529,114.791746,13.263355,0.762695,0.871199,4.210899,17.180000,63.023333,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:31 PM,668.837714,92.082076,8.532008,229.713690,12.507076,55.042020,1.993766,32.346937,213.011371,0.000000,2.056282,21.360377,17.135686,114.856845,13.296135,0.762776,0.877661,4.210970,17.180000,63.024990,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:31 PM,668.893523,92.025043,8.533377,229.543160,12.494558,55.313908,1.999894,32.445398,213.581129,0.000000,2.034098,21.386266,16.950818,114.771580,13.384628,0.762857,0.870682,4.211042,17.180000,63.032458,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:31 PM,668.925017,91.723584,8.533358,229.527766,12.490385,55.380553,1.997103,32.383860,213.551000,0.000000,2.029582,21.369006,16.913183,114.763883,13.454074,0.763422,0.874947,4.211178,17.180000,63.039899,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:32 PM,668.956511,91.748027,8.533340,229.512371,12.494558,55.447198,1.994311,32.383860,213.520872,0.000000,2.025066,21.381951,16.875548,114.756186,13.495113,0.762372,0.877338,4.211253,17.180000,63.055135,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:32 PM,668.632173,92.240953,8.532075,229.423687,12.494558,56.171150,2.025999,32.334629,213.368620,0.000000,2.070488,21.399211,17.254063,114.711844,13.207123,0.761887,0.878824,4.211386,17.180000,63.058345,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:32 PM,668.423338,91.837650,8.537675,229.272899,12.490385,56.430762,2.034653,32.316168,213.731932,0.000000,2.126203,21.381951,17.718362,114.636449,12.694022,0.763907,0.855498,4.211455,17.180000,63.049991,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:33 PM,668.634874,91.593223,8.535775,229.220248,12.490385,55.707732,2.019099,32.433090,213.322647,0.000000,2.146858,21.377636,17.890483,114.610124,12.673599,0.762857,0.869648,4.211524,17.180000,63.031806,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:33 PM,668.451013,91.756174,8.536142,228.840545,12.477868,55.466203,2.017858,32.365398,213.851917,0.000000,2.146858,21.373321,17.890483,114.420272,12.641620,0.761968,0.866418,4.211599,17.180000,62.992966,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:33 PM,668.097169,91.984305,8.535066,228.213517,12.482040,55.052578,2.030394,32.322321,213.940681,0.000000,2.144264,21.369006,17.868870,114.106758,12.604930,0.761484,0.860215,4.211734,17.180000,62.973765,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:34 PM,668.433953,92.216511,8.536329,228.299213,12.486213,55.097785,2.018583,32.371552,214.272433,0.000000,2.146858,21.381951,17.890483,114.149606,12.628578,0.762291,0.864415,4.211802,17.180000,62.954251,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:34 PM,668.008001,92.057633,8.533664,229.073866,12.490385,54.719647,2.014829,32.396167,214.679020,0.000000,2.102880,21.394896,17.524001,114.536933,12.872838,0.760110,0.864092,4.211872,17.180000,62.938448,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:35 PM,668.480238,91.862092,8.532169,228.064452,12.494558,54.763939,2.029156,32.340783,214.331568,0.000000,2.102931,21.373321,17.524422,114.032226,12.743735,0.762210,0.845741,4.211947,17.180000,62.920167,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:35 PM,668.773856,91.931346,8.529655,228.043504,12.473695,54.399599,2.022856,32.328475,214.744780,0.000000,2.039616,21.369006,16.996804,114.021752,13.270668,0.761484,0.862541,4.212160,17.180000,62.913336,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:36 PM,668.680010,91.931346,8.533139,229.422759,12.452832,54.342271,2.009103,32.328475,213.655019,0.000000,2.020884,21.364691,16.840700,114.711380,13.382089,0.762210,0.860409,4.212292,17.180000,62.927507,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:36 PM,668.695757,91.910978,8.533037,229.450982,12.482040,54.275774,2.007868,32.371552,213.622476,0.000000,2.020884,21.390581,16.840700,114.725491,13.404071,0.762937,0.862347,4.212427,17.180000,62.937234,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:36 PM,667.778187,91.796912,8.591367,228.554484,12.465350,54.339199,2.034260,32.346937,213.053805,0.000000,2.104812,21.386266,17.540098,114.277242,12.885838,0.760595,0.866741,4.212499,17.180000,62.936640,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:37 PM,668.184110,91.805059,8.601520,228.595536,12.461177,54.415530,2.042522,32.426937,213.103965,0.000000,2.122157,21.360377,17.684645,114.297768,12.699575,0.760757,0.856273,4.212637,17.180000,62.912133,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:37 PM,667.907480,91.686920,8.602669,228.608197,12.465350,54.390782,2.051727,32.377706,213.141931,0.000000,2.160561,21.356062,18.004675,114.304098,12.566926,0.760676,0.868421,4.212777,17.180000,62.875342,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:38 PM,668.111103,91.858019,8.602669,228.627431,12.469522,54.340341,2.043260,32.390014,213.758492,0.000000,2.160561,21.386266,18.004675,114.313716,12.582253,0.761564,0.869519,4.212915,17.180000,62.853351,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:38 PM,667.982416,92.102445,8.602669,229.032551,12.457004,54.318567,2.042539,32.340783,213.694370,0.000000,2.160561,21.360377,18.004675,114.516275,12.494029,0.758980,0.860667,4.212982,17.180000,62.830352,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:38 PM,667.825856,92.090224,8.602669,229.761015,12.469522,54.372956,2.043336,32.303860,213.040970,0.000000,2.160561,21.373321,18.004675,114.880507,12.585368,0.760676,0.870811,4.213053,17.180000,62.805428,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:39 PM,667.813839,91.764322,8.595075,231.194414,12.477868,54.535027,2.045149,32.408475,213.515347,0.000000,2.156178,21.377636,17.968149,115.597207,12.588851,0.760272,0.868356,4.213128,17.180000,62.762332,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:39 PM,667.604790,91.833576,8.588714,230.639031,12.469522,54.707822,2.035034,32.346937,213.689920,0.000000,2.149515,21.369006,17.912623,115.319515,12.643405,0.759626,0.871005,4.213261,17.180000,62.741296,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:39 PM,667.726969,91.748027,8.591710,230.128582,12.465350,54.869008,2.022143,32.365398,212.975933,0.000000,2.148773,21.394896,17.906444,115.064291,12.659671,0.760191,0.871975,4.213331,17.180000,62.721032,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:39 PM,667.648413,91.593223,8.596405,229.616029,12.461177,54.789130,1.997716,32.414629,212.442542,0.000000,2.148709,21.356062,17.905905,114.808014,12.638752,0.759707,0.869713,4.213399,17.180000,62.700134,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
