Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:26:40 PM,667.315637,91.405830,8.601002,229.919472,12.461177,54.904412,1.989907,32.445398,212.621915,0.000000,2.148005,21.360377,17.900039,114.959736,12.657934,0.759060,0.872298,4.213471,17.180000,62.680694,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:40 PM,667.597027,92.000601,8.599296,229.596251,12.461177,54.953210,1.993656,32.433090,212.080445,0.000000,2.145056,21.373321,17.875467,114.798125,12.649479,0.760191,0.867839,4.213539,17.180000,62.660564,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:40 PM,667.432070,91.988379,8.602965,228.988954,12.452832,55.063145,1.983778,32.463860,211.559125,0.000000,2.133842,21.364691,17.782017,114.494477,12.712296,0.759141,0.868421,4.213612,17.180000,62.624382,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:41 PM,667.579905,92.196142,8.604932,228.832258,12.452832,55.134478,1.983778,32.433090,211.942947,0.000000,2.133797,21.364691,17.781638,114.416129,12.681781,0.757203,0.866418,4.213749,17.180000,62.591148,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:41 PM,667.432070,91.748027,8.602965,228.988954,12.469522,55.166544,1.983778,32.316168,211.559125,0.000000,2.133842,21.369006,17.782017,114.494477,12.720876,0.757526,0.871135,4.213886,17.180000,62.573227,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:42 PM,667.386419,92.065781,8.608926,229.344622,12.482040,55.351459,1.991663,32.359244,212.407781,0.000000,2.033995,21.386266,16.949959,114.672311,13.309859,0.757203,0.867128,4.213963,17.180000,62.563279,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:42 PM,667.437139,91.695068,8.608412,228.746018,12.498731,55.248405,1.989818,32.420783,212.144736,0.000000,2.015304,21.373321,16.794197,114.373009,13.399372,0.756072,0.864156,4.214096,17.180000,62.580494,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:43 PM,667.827427,91.295838,8.600362,228.896863,12.498731,55.323914,1.998934,32.359244,211.985203,0.000000,2.029859,21.356062,16.915488,114.448432,13.363642,0.757930,0.869648,4.214236,17.180000,62.598951,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:43 PM,667.778637,92.110592,8.598211,228.622572,12.494558,55.119090,2.009718,32.445398,211.630040,0.000000,2.062588,21.377636,17.188234,114.311286,13.140229,0.758010,0.868162,4.214380,17.180000,62.605874,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:43 PM,668.056034,91.837650,8.596028,228.739573,12.507076,55.022808,2.002688,32.353091,211.934741,0.000000,2.016626,21.369006,16.805217,114.369787,13.394190,0.757607,0.863058,4.214514,17.180000,62.610756,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:44 PM,668.019358,91.874314,8.592160,228.688247,12.482040,54.733351,2.007535,32.377706,211.901523,0.000000,2.031963,21.373321,16.933026,114.344123,13.265798,0.757122,0.860215,4.214580,17.180000,62.620181,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:44 PM,668.695749,92.139109,8.590441,228.512862,12.469522,54.331543,2.002485,32.420783,212.090978,0.000000,2.023131,21.386266,16.859422,114.256431,13.317458,0.758818,0.857759,4.214655,17.180000,62.635603,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:44 PM,668.777627,91.752100,8.588676,228.474956,12.461177,54.212444,2.003019,32.365398,212.051932,0.000000,2.022736,21.364691,16.856134,114.237478,13.385675,0.758576,0.865965,4.214791,17.180000,62.644231,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:45 PM,668.735098,91.735805,8.588709,229.124085,12.457004,54.212444,1.995127,32.396167,211.864152,0.000000,2.110905,21.377636,17.590875,114.562042,12.840097,0.757768,0.868485,4.214857,17.180000,62.642902,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:45 PM,668.794905,91.825428,8.587745,229.241913,12.431968,54.212444,1.997037,32.414629,212.100302,0.000000,2.095179,21.394896,17.459822,114.620957,12.922212,0.756557,0.867904,4.214933,17.180000,62.624181,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:46 PM,668.371062,91.348797,8.593719,229.071812,12.440314,54.212444,2.001869,32.439244,212.446181,0.000000,2.064940,21.360377,17.207830,114.535906,13.094495,0.757041,0.865319,4.215068,17.180000,62.615628,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:46 PM,668.495402,91.670625,8.594250,228.864181,12.452832,54.212444,1.993254,32.402321,212.034835,0.000000,2.080545,21.364691,17.337872,114.432091,13.036913,0.756880,0.870553,4.215208,17.180000,62.610289,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:47 PM,668.709565,91.796912,8.589307,229.013650,12.452832,54.212444,1.985104,32.396167,211.785068,0.000000,2.106229,21.351747,17.551908,114.506825,12.850836,0.758172,0.865836,4.215352,17.180000,62.596124,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:47 PM,668.701185,92.065781,8.588380,228.878354,12.486213,54.212444,1.985029,32.470013,211.132296,0.000000,2.132512,21.369006,17.770932,114.439177,12.685129,0.757687,0.865384,4.215484,17.180000,62.583010,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:47 PM,668.389458,92.273543,8.593855,229.152308,12.465350,54.293164,1.970348,32.433090,211.318588,0.000000,2.159182,21.364691,17.993183,114.576154,12.555625,0.757526,0.869067,4.215553,17.180000,62.563187,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:47 PM,668.448762,92.245027,8.591778,229.135716,12.486213,54.212444,1.982721,32.476167,210.943325,0.000000,2.164604,21.351747,18.038366,114.567858,12.567210,0.757364,0.874818,4.215623,17.180000,62.539598,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:48 PM,667.733067,91.939494,8.597080,228.739957,12.469522,54.616595,1.991020,32.359244,210.837523,0.000000,2.163813,21.351747,18.031773,114.369979,12.541944,0.756395,0.871910,4.215695,17.180000,62.492189,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:48 PM,667.251792,91.829502,8.596244,228.559853,12.465350,54.702749,1.991593,32.316168,210.937364,0.000000,2.165424,21.364691,18.045200,114.279927,12.530498,0.756637,0.871393,4.215897,17.180000,62.445258,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:49 PM,667.455671,92.065781,8.595857,228.861142,12.461177,54.828703,2.005142,32.470013,210.376795,0.000000,2.142379,21.373321,17.853162,114.430571,12.662769,0.755022,0.872685,4.215969,17.180000,62.423729,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:49 PM,667.389669,91.556559,8.597701,229.023225,12.448659,54.850189,2.013937,32.390014,210.802269,0.000000,2.103288,21.330172,17.527400,114.511613,12.902598,0.756880,0.871393,4.216039,17.180000,62.409794,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:49 PM,667.415527,91.666551,8.600409,228.992375,12.457004,55.515950,2.018401,32.359244,211.350997,0.000000,2.022844,21.334487,16.857035,114.496187,13.357941,0.754134,0.867128,4.216108,17.180000,62.409464,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:49 PM,667.398428,91.446567,8.595913,228.982967,12.465350,55.900452,2.010233,32.365398,211.922318,0.000000,2.015567,21.369006,16.796388,114.491484,13.507957,0.756234,0.877338,4.216181,17.180000,62.418731,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:50 PM,667.358862,92.025043,8.595931,228.993658,12.461177,55.990222,2.011680,32.291552,211.985085,0.000000,2.008079,21.347432,16.733995,114.496829,13.506436,0.755345,0.871975,4.216248,17.180000,62.430394,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:50 PM,667.375727,91.882461,8.594872,230.126162,12.457004,56.292407,1.976835,32.303860,212.320616,0.000000,1.998380,21.360377,16.653168,115.063081,13.575492,0.756799,0.870941,4.216317,17.180000,62.444395,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:50 PM,667.350176,91.809133,8.595682,230.663545,12.482040,56.292407,1.957800,32.463860,212.209543,0.000000,2.009248,21.334487,16.743732,115.331772,13.523504,0.756153,0.874171,4.216388,17.180000,62.470609,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:51 PM,667.735382,92.175773,8.598763,229.816842,12.461177,56.207101,1.955481,32.346937,212.508821,0.000000,2.016771,21.364691,16.806427,114.908421,13.421527,0.756960,0.867128,4.216526,17.180000,62.482439,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:51 PM,668.106488,91.805059,8.595184,229.142900,12.457004,55.290669,1.962018,32.426937,212.090357,0.000000,2.109835,21.377636,17.581958,114.571450,12.850693,0.755507,0.871264,4.216598,17.180000,62.481602,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:52 PM,668.069586,91.829502,8.596092,229.286583,12.457004,54.987355,1.963274,32.408475,212.156150,0.000000,2.118609,21.351747,17.655075,114.643292,12.700766,0.756072,0.858405,4.216739,17.180000,62.458066,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:52 PM,668.152430,91.931346,8.596088,229.380307,12.473695,54.421560,1.969462,32.383860,212.271904,0.000000,2.142579,21.317228,17.854825,114.690154,12.561065,0.755345,0.859439,4.216875,17.180000,62.425988,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:53 PM,667.912646,91.996527,8.630603,228.489485,12.461177,54.395345,1.978563,32.408475,210.818788,0.000000,2.113141,21.334487,17.609504,114.244742,12.703694,0.754861,0.855821,4.217014,17.180000,62.395384,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:53 PM,667.951563,92.220584,8.629249,228.778062,12.469522,54.395345,1.972740,32.322321,211.063260,0.000000,2.119082,21.321543,17.659013,114.389031,12.729696,0.755587,0.862929,4.217152,17.180000,62.381855,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:54 PM,667.277690,92.269470,8.659953,227.787442,12.482040,54.395345,1.987108,32.482321,210.112324,0.000000,2.106817,21.338802,17.556809,113.893721,12.704892,0.755749,0.850264,4.217337,17.180000,62.347151,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:54 PM,667.277690,92.065781,8.659953,227.787442,12.486213,54.306022,1.987464,32.365398,210.112324,0.000000,2.106817,21.330172,17.556809,113.893721,12.762141,0.754780,0.858470,4.217430,17.180000,62.326007,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:55 PM,667.425707,92.143183,8.672753,234.866272,12.477868,54.326129,1.991586,32.396167,209.449506,0.000000,2.123974,21.338802,17.699785,117.433136,12.729654,0.754214,0.868033,4.217569,17.180000,62.301445,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:55 PM,667.109357,92.102445,8.671069,229.563146,12.494558,54.465885,1.994134,32.390014,211.190696,0.000000,2.093533,21.356062,17.446109,114.781573,12.835019,0.754214,0.858018,4.217707,17.180000,62.290191,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:55 PM,667.285362,91.695068,8.673730,233.071804,12.494558,54.419003,1.986464,32.482321,210.243498,0.000000,2.086331,21.343117,17.386088,116.535902,13.005275,0.754537,0.873461,4.217779,17.180000,62.276604,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:56 PM,667.078751,91.915051,8.670102,230.150912,12.473695,54.920937,1.972825,32.426937,211.324857,0.000000,2.094839,21.364691,17.456990,115.075456,12.950012,0.755587,0.872104,4.217922,17.180000,62.263961,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:56 PM,667.181362,92.000601,8.674000,235.269238,12.473695,54.889406,1.983980,32.445398,210.652304,0.000000,2.095207,21.325857,17.460057,117.634619,12.933731,0.754861,0.871070,4.218052,17.180000,62.255977,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:56 PM,667.039917,91.471010,8.674000,236.145898,12.469522,55.011443,1.970575,32.359244,210.861076,0.000000,2.093481,21.343117,17.445674,118.072949,12.912501,0.753891,0.868033,4.218124,17.180000,62.248610,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:57 PM,667.197551,92.249101,8.674000,236.546604,12.452832,55.143054,1.972096,32.359244,210.908364,0.000000,2.122509,21.347432,17.687572,118.273302,12.759246,0.753891,0.871005,4.218192,17.180000,62.237689,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:57 PM,667.178962,91.959863,8.674000,236.872222,12.473695,55.174751,1.971514,32.365398,210.914309,0.000000,2.124103,21.321543,17.700855,118.436111,12.618613,0.752114,0.856079,4.218261,17.180000,62.222319,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:57 PM,667.112150,91.939494,8.664257,237.832214,12.465350,56.450786,1.979864,32.414629,210.553587,0.000000,2.122417,21.334487,17.686811,118.916107,12.691804,0.752599,0.863639,4.218337,17.180000,62.194687,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:58 PM,667.287342,91.585076,8.662592,238.536278,12.448659,56.618544,1.976396,32.433090,210.764511,0.000000,2.120118,21.325857,17.667646,119.268139,12.733890,0.752195,0.867645,4.218472,17.180000,62.167008,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:58 PM,666.891463,91.601371,8.666993,238.634618,12.473695,55.673509,1.957520,32.353091,210.834765,0.000000,2.116881,21.304283,17.640677,119.317309,12.727158,0.752357,0.864156,4.218611,17.180000,62.140298,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:59 PM,667.263359,91.902830,8.662655,238.920469,12.477868,56.170367,1.965885,32.346937,210.725580,0.000000,2.108582,21.330172,17.571519,119.460234,12.765375,0.751630,0.863381,4.218751,17.180000,62.117434,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:26:59 PM,667.347675,91.519895,8.660412,239.412811,12.465350,55.903088,1.973165,32.371552,211.081740,0.000000,2.121058,21.308598,17.675485,119.706406,12.618828,0.751387,0.854529,4.218885,17.180000,62.104026,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:00 PM,667.510964,91.833576,8.655946,238.254713,12.469522,55.650298,1.982938,32.371552,211.380954,0.000000,2.112253,21.334487,17.602110,119.127357,12.678822,0.752518,0.854335,4.218961,17.180000,62.079101,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:00 PM,667.225019,91.878387,8.656594,238.575669,12.486213,55.428601,1.980668,32.433090,211.129502,0.000000,2.104254,21.317228,17.535449,119.287834,12.695547,0.752034,0.850846,4.219097,17.180000,62.068823,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:00 PM,667.280658,91.800986,8.655478,237.897863,12.477868,55.009086,1.968718,32.519244,211.188127,0.000000,2.096973,21.356062,17.474779,118.948931,12.662976,0.751307,0.841929,4.219163,17.180000,62.059758,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:00 PM,667.582176,91.650256,8.660105,237.869100,12.490385,54.579802,1.967158,32.470013,210.585368,0.000000,2.086888,21.347432,17.390730,118.934550,12.791260,0.751307,0.850329,4.219235,17.180000,62.052740,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:01 PM,667.436371,91.923199,8.659995,238.032735,12.477868,54.318785,1.955232,32.402321,210.489453,0.000000,2.083020,21.317228,17.358498,119.016368,12.721048,0.750418,0.839473,4.219302,17.180000,62.047292,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:01 PM,667.723685,91.617666,8.660379,237.923441,12.469522,53.906192,1.949987,32.396167,210.249431,0.000000,2.073847,21.308598,17.282062,118.961720,12.736807,0.750418,0.834433,4.219373,17.180000,62.039346,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:02 PM,667.733767,92.183920,8.660769,237.979565,12.477868,53.787094,1.952484,32.451552,210.396692,0.000000,2.080700,21.321543,17.339169,118.989782,12.817005,0.749772,0.850329,4.219515,17.180000,62.032160,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:02 PM,667.678417,92.110592,8.658061,238.126568,12.490385,53.787094,1.950021,32.463860,210.159468,0.000000,2.082895,21.338802,17.357457,119.063284,12.845897,0.751387,0.854012,4.219652,17.180000,62.022715,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:03 PM,667.715479,92.615740,8.658153,237.975745,12.473695,53.787094,1.943239,32.383860,209.972802,0.000000,2.089138,21.330172,17.409483,118.987873,12.704541,0.750176,0.842316,4.219792,17.180000,62.011477,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:03 PM,667.587759,91.625813,8.657023,238.039388,12.494558,53.797124,1.940204,32.420783,209.893948,0.000000,2.086392,21.334487,17.386596,119.019694,12.726685,0.750337,0.842833,4.219930,17.180000,62.005615,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:03 PM,667.359857,92.261322,8.655958,238.051240,12.494558,54.221677,1.927184,32.433090,209.739229,0.000000,2.090581,21.351747,17.421506,119.025620,12.789784,0.749691,0.854593,4.219996,17.180000,61.999365,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:04 PM,667.172342,92.004674,8.643940,238.892615,12.473695,54.626973,1.945445,32.396167,210.171072,0.000000,2.095009,21.312913,17.458405,119.446307,12.767250,0.750580,0.854270,4.220097,17.180000,61.984633,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:04 PM,667.048154,92.379462,8.647044,239.076097,12.473695,54.808928,1.939864,32.426937,210.066794,0.000000,2.098450,21.312913,17.487080,119.538049,12.789808,0.748884,0.861442,4.220208,17.180000,61.976890,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:04 PM,667.360762,91.756174,8.653318,238.140780,12.473695,55.415918,1.934380,32.402321,210.380846,0.000000,2.099881,21.347432,17.499011,119.070390,12.811987,0.750580,0.863639,4.220275,17.180000,61.967916,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:05 PM,667.367820,91.413977,8.653262,238.117063,12.477868,55.502024,1.934185,32.414629,210.405459,0.000000,2.100305,21.317228,17.502542,119.058531,12.759538,0.748561,0.859375,4.220346,17.180000,61.950059,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:05 PM,666.991647,91.882461,8.650603,238.595345,12.494558,55.495718,1.929953,32.408475,210.105657,0.000000,2.099738,21.334487,17.497813,119.297673,12.792349,0.749611,0.862024,4.220486,17.180000,61.932058,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:06 PM,666.947795,91.426199,8.650148,238.635900,12.477868,55.588954,1.929189,32.445398,210.089763,0.000000,2.100147,21.334487,17.501224,119.317950,12.782035,0.749207,0.861442,4.220626,17.180000,61.914840,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:06 PM,666.905260,92.367240,8.649693,238.676455,12.477868,55.682190,1.928426,32.445398,210.073869,0.000000,2.100556,21.317228,17.504636,119.338228,12.752244,0.747834,0.859375,4.220760,17.180000,61.905833,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:06 PM,667.207369,91.642109,8.654894,239.513161,12.482040,54.988992,1.939252,32.433090,209.434577,0.000000,2.101368,21.321543,17.511401,119.756581,12.706062,0.748964,0.853042,4.220829,17.180000,61.896758,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:06 PM,667.250429,91.760248,8.657884,239.141269,12.482040,54.654763,1.937329,32.470013,208.852928,0.000000,2.066681,21.312913,17.222345,119.570635,12.871248,0.748561,0.847486,4.220901,17.180000,61.891579,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:07 PM,667.193013,91.825428,8.661689,238.674928,12.486213,54.831925,1.937347,32.420783,209.311175,0.000000,2.046038,21.312913,17.050320,119.337464,12.949002,0.746945,0.842704,4.220969,17.180000,61.892842,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:07 PM,667.362528,91.621740,8.661602,238.634343,12.486213,54.655428,1.939765,32.463860,209.570996,0.000000,2.017100,21.317228,16.809166,119.317172,13.270518,0.748964,0.857113,4.221042,17.180000,61.906699,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:08 PM,667.421046,92.073929,8.660022,238.479652,12.482040,54.483830,1.946634,32.457706,209.394237,0.000000,2.043112,21.317228,17.025934,119.239826,13.082587,0.749934,0.853818,4.221179,17.180000,61.922000,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:08 PM,667.618523,92.192068,8.663152,238.285674,12.494558,54.198035,1.957795,32.463860,209.982897,0.000000,2.070924,21.317228,17.257699,119.142837,12.923922,0.747914,0.857953,4.221326,17.180000,61.924006,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:08 PM,667.502643,91.475084,8.664091,238.002585,12.473695,54.228663,1.948082,32.506936,209.789285,0.000000,2.059041,21.295653,17.158678,119.001292,12.977716,0.749934,0.853366,4.221457,17.180000,61.923249,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:09 PM,667.326998,91.902830,8.664402,237.931615,12.461177,54.236296,1.958134,32.396167,209.619687,0.000000,2.058287,21.312913,17.152388,118.965808,12.928323,0.749126,0.847486,4.221526,17.180000,61.923978,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:09 PM,667.258287,91.943568,8.664196,237.875111,12.477868,54.205270,1.963447,32.426937,209.166918,0.000000,2.057726,21.304283,17.147713,118.937555,13.006686,0.749772,0.856079,4.221599,17.180000,61.925615,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:10 PM,667.061988,91.475084,8.662031,237.531248,12.465350,54.174678,1.973554,32.396167,209.247674,0.000000,2.067064,21.317228,17.225531,118.765624,12.914324,0.749934,0.851750,4.221736,17.180000,61.925241,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:11 PM,667.171331,91.735805,8.659899,237.342678,12.473695,54.574998,1.962815,32.445398,209.368707,0.000000,2.086872,21.291338,17.390597,118.671339,12.827481,0.748722,0.857436,4.221877,17.180000,61.918248,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
