Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:27:11 PM,667.333419,91.642109,8.663616,237.694822,12.473695,54.386087,1.962838,32.482321,209.276809,0.000000,2.074054,21.321543,17.283784,118.847411,12.833154,0.749449,0.847550,4.222123,17.180000,61.905100,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:11 PM,667.038210,91.915051,8.660762,236.978767,12.469522,54.798910,1.948865,32.445398,209.269804,0.000000,2.106984,21.321543,17.558197,118.489383,12.671304,0.749691,0.852202,4.222223,17.180000,61.891942,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:12 PM,667.215747,92.159478,8.658289,237.257566,12.482040,54.840107,1.949670,32.457706,209.519858,0.000000,2.122743,21.299968,17.689522,118.628783,12.595370,0.748964,0.855239,4.222358,17.180000,61.879657,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:12 PM,666.982006,91.853945,8.657884,238.262423,12.482040,55.188620,1.951022,32.470013,209.294142,0.000000,2.110607,21.325857,17.588393,119.131211,12.697894,0.748641,0.859375,4.222428,17.180000,61.865637,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:12 PM,666.825856,91.805059,8.657076,237.997432,12.465350,55.147549,1.946561,32.414629,209.363120,0.000000,2.109695,21.304283,17.580791,118.998716,12.753921,0.749288,0.865125,4.222505,17.180000,61.844149,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:13 PM,666.827567,91.589149,8.656963,237.982143,12.477868,55.052168,1.942393,32.482321,209.720660,0.000000,2.111301,21.325857,17.594179,118.991072,12.722410,0.749691,0.861959,4.222636,17.180000,61.832920,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:13 PM,666.635174,92.273543,8.659122,237.825424,12.482040,55.030096,1.929581,32.371552,209.763226,0.000000,2.094940,21.325857,17.457834,118.912712,12.757901,0.747672,0.855950,4.222706,17.180000,61.823276,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:13 PM,666.686946,92.216511,8.658077,237.788945,12.473695,55.015287,1.937395,32.445398,209.755813,0.000000,2.117063,21.330172,17.642193,118.894473,12.679393,0.748238,0.862347,4.222774,17.180000,61.812620,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:14 PM,666.617571,92.375388,8.678258,237.757606,12.482040,54.681967,1.922952,32.500783,209.430289,0.000000,2.100450,21.304283,17.503750,118.878803,12.795572,0.747268,0.865319,4.222847,17.180000,61.790925,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:14 PM,666.485338,91.446567,8.675544,237.944669,12.482040,54.914636,1.924269,32.457706,209.331693,0.000000,2.097221,21.321543,17.476838,118.972335,12.791912,0.747753,0.861895,4.222985,17.180000,61.781755,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:14 PM,667.048336,91.845797,8.706282,237.797187,12.490385,54.379568,1.925519,32.371552,209.518760,0.000000,2.094831,21.317228,17.456927,118.898593,12.812413,0.747591,0.862799,4.223059,17.180000,61.766551,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:15 PM,667.536414,91.328428,8.731065,237.321426,12.490385,54.004023,1.934492,32.365398,210.093216,0.000000,2.077833,21.317228,17.315276,118.660713,12.882892,0.747188,0.858922,4.223191,17.180000,61.760603,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:15 PM,667.537641,91.955789,8.733103,237.504369,12.473695,54.004023,1.925519,32.420783,209.514764,0.000000,2.082499,21.299968,17.354155,118.752185,12.799085,0.748076,0.851169,4.223263,17.180000,61.756441,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:15 PM,667.289763,91.308059,8.733103,237.434320,12.469522,54.004023,1.937226,32.482321,209.669468,0.000000,2.044986,21.304283,17.041552,118.717160,13.124180,0.747914,0.862412,4.223331,17.180000,61.755946,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:16 PM,666.683975,91.576928,8.733103,238.569767,12.461177,54.167408,1.913495,32.500783,209.096823,0.000000,2.003338,21.325857,16.694483,119.284883,13.315718,0.747511,0.853042,4.223401,17.180000,61.773326,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:16 PM,666.784161,91.450641,8.733103,238.598608,12.457004,54.122309,1.921005,32.396167,209.418346,0.000000,2.003338,21.338802,16.694483,119.299304,13.391783,0.747672,0.862024,4.223542,17.180000,61.799868,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:16 PM,666.543322,92.200215,8.722198,237.760041,12.465350,54.360604,1.902743,32.396167,209.900631,0.000000,1.989123,21.343117,16.576025,118.880021,13.521187,0.748722,0.864996,4.223677,17.180000,61.815065,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:17 PM,666.506995,92.061707,8.722203,237.743650,12.473695,54.375708,1.900928,32.463860,209.964192,0.000000,1.989123,21.321543,16.576025,118.871825,13.545957,0.747995,0.868679,4.223748,17.180000,61.832245,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:17 PM,666.536874,91.699141,8.715371,237.869930,12.461177,54.403504,1.908579,32.383860,209.325247,0.000000,2.029860,21.312913,16.915500,118.934965,13.290020,0.748641,0.869971,4.223818,17.180000,61.844679,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:17 PM,666.942162,91.874314,8.726655,237.661247,12.477868,54.770814,1.916622,32.500783,209.538098,0.000000,2.084601,21.291338,17.371675,118.830624,12.946323,0.748399,0.870876,4.223891,17.180000,61.846627,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:18 PM,667.325990,91.723584,8.728412,237.871217,12.490385,54.890125,1.897216,32.488475,210.289342,0.000000,2.027163,21.317228,16.893026,118.935608,13.261350,0.747914,0.865061,4.224025,17.180000,61.847960,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:18 PM,667.569551,92.122814,8.727181,237.470620,12.486213,55.083857,1.917664,32.494629,210.329183,0.000000,2.073046,21.338802,17.275387,118.735310,12.991340,0.749611,0.866288,4.224094,17.180000,61.850807,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:18 PM,667.002908,92.245027,8.721893,237.301877,12.482040,55.228901,1.915848,32.377706,209.914231,0.000000,2.092178,21.330172,17.434815,118.650939,12.899696,0.748561,0.870747,4.224168,17.180000,61.841423,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:19 PM,666.681302,91.772469,8.721060,238.181243,12.477868,55.475889,1.930119,32.365398,209.491848,0.000000,2.063078,21.325857,17.192315,119.090622,13.068729,0.747995,0.869713,4.224303,17.180000,61.837708,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:19 PM,666.571231,91.491379,8.717910,238.249664,12.486213,55.320289,1.927411,32.426937,209.781729,0.000000,2.038721,21.308598,16.989342,119.124832,13.230408,0.748157,0.870230,4.224371,17.180000,61.840391,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:19 PM,666.642928,91.670625,8.717394,238.143183,12.482040,54.937014,1.918769,32.463860,209.994622,0.000000,2.010178,21.299968,16.751486,119.071591,13.431796,0.749207,0.870811,4.224447,17.180000,61.857050,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:20 PM,666.494882,91.670625,8.717261,238.643081,12.473695,54.842156,1.930437,32.420783,210.162809,0.000000,2.032311,21.299968,16.935927,119.321541,13.266440,0.749853,0.867839,4.224581,17.180000,61.866197,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:20 PM,666.167216,91.748027,8.720800,238.550714,12.469522,54.576235,1.926366,32.377706,210.048159,0.000000,2.039204,21.304283,16.993364,119.275357,13.195327,0.748641,0.865836,4.224649,17.180000,61.872464,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:20 PM,665.999388,91.605445,8.726275,238.705545,12.469522,54.621388,1.921494,32.414629,209.947419,0.000000,2.096133,21.317228,17.467778,119.352773,12.837849,0.750176,0.864415,4.224723,17.180000,61.869709,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:21 PM,666.106419,92.302060,8.725951,238.826600,12.461177,54.447351,1.911325,32.451552,209.548786,0.000000,2.095147,21.299968,17.459560,119.413300,12.688663,0.748561,0.846516,4.224858,17.180000,61.861798,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:21 PM,666.072469,92.253175,8.724057,238.040621,12.461177,54.401605,1.920405,32.470013,208.943389,0.000000,2.093634,21.299968,17.446948,119.020311,12.859348,0.747914,0.867452,4.224928,17.180000,61.853509,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:21 PM,666.251770,92.130961,8.719292,238.271273,12.477868,54.304144,1.927705,32.396167,208.714415,0.000000,2.085572,21.334487,17.379769,119.135636,12.925578,0.748884,0.868550,4.225004,17.180000,61.840937,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:22 PM,666.391755,91.715436,8.720086,238.111483,12.494558,54.246472,1.928019,32.439244,208.685122,0.000000,2.102128,21.321543,17.517734,119.055741,12.821602,0.748157,0.869002,4.225138,17.180000,61.832958,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:22 PM,666.627565,92.008748,8.719551,238.696316,12.486213,54.301654,1.931394,32.445398,208.749482,0.000000,2.109658,21.278394,17.580482,119.348158,12.796769,0.749449,0.870359,4.225212,17.180000,61.813106,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:22 PM,666.668218,91.739879,8.719946,238.590097,12.469522,54.246472,1.928468,32.506936,208.883319,0.000000,2.102145,21.299968,17.517877,119.295049,12.838531,0.747591,0.871716,4.225346,17.180000,61.802566,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:23 PM,666.918875,91.731732,8.720650,238.660685,12.482040,54.358211,1.936799,32.476167,209.026050,0.000000,2.060926,21.304283,17.174382,119.330342,13.088645,0.747349,0.871135,4.225417,17.180000,61.793646,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:23 PM,666.576139,92.114666,8.718378,239.118091,12.465350,54.538916,1.939651,32.420783,209.197231,0.000000,2.113754,21.291338,17.614618,119.559045,12.805340,0.748641,0.875399,4.225553,17.180000,61.787670,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:23 PM,667.070061,91.678772,8.715265,239.468989,12.457004,54.943059,1.947211,32.500783,209.442711,0.000000,2.118016,21.308598,17.650131,119.734494,12.729620,0.747591,0.870101,4.225623,17.180000,61.775103,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:24 PM,666.654198,91.988379,8.719499,238.984134,12.465350,55.441235,1.940889,32.377706,210.111310,0.000000,2.080107,21.317228,17.334226,119.492067,12.972740,0.747430,0.871651,4.225693,17.180000,61.765923,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:24 PM,666.640883,92.249101,8.719403,239.046262,12.452832,55.513551,1.941557,32.500783,210.212710,0.000000,2.078231,21.321543,17.318589,119.523131,13.004662,0.748722,0.872879,4.225765,17.180000,61.757806,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:25 PM,666.467524,91.654330,8.729879,238.454925,12.457004,56.510574,1.946705,32.463860,209.978458,0.000000,2.063634,21.287023,17.196951,119.227462,13.078643,0.747914,0.871458,4.225903,17.180000,61.753534,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:25 PM,666.509220,92.110592,8.729866,238.280073,12.431968,56.504097,1.949619,32.420783,209.946574,0.000000,2.075164,21.295653,17.293035,119.140036,12.967184,0.747995,0.866547,4.226041,17.180000,61.749905,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:26 PM,666.499972,91.976158,8.730046,238.215453,12.444486,56.580660,1.949935,32.433090,210.017543,0.000000,2.069196,21.278394,17.243300,119.107727,12.975700,0.747834,0.863122,4.226181,17.180000,61.745077,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:26 PM,666.470069,91.507674,8.730694,238.181243,12.477868,56.699739,1.950820,32.420783,210.057931,0.000000,2.069464,21.312913,17.245537,119.090621,12.951641,0.748480,0.859698,4.226319,17.180000,61.741506,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:26 PM,666.440165,91.483231,8.731343,238.147033,12.469522,56.818818,1.951706,32.482321,210.098319,0.000000,2.069733,21.308598,17.247774,119.073516,12.900271,0.747672,0.854335,4.226456,17.180000,61.739661,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:27 PM,666.272878,91.519895,8.778976,238.162916,12.461177,54.604222,1.925683,32.396167,209.858329,0.000000,2.063569,21.287023,17.196410,119.081458,12.953807,0.746299,0.857565,4.226525,17.180000,61.738508,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:27 PM,666.313541,91.613592,8.786439,238.165935,12.477868,54.398312,1.913346,32.346937,210.149169,0.000000,2.088038,21.295653,17.400318,119.082968,12.714070,0.747753,0.845095,4.226594,17.180000,61.735212,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:27 PM,666.420466,91.731732,8.800199,237.973604,12.507076,54.263486,1.900613,32.470013,209.634469,0.000000,2.106688,21.291338,17.555736,118.986802,12.668352,0.747026,0.854270,4.226663,17.180000,61.726563,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:28 PM,666.374507,92.065781,8.799072,238.335207,12.469522,54.089093,1.901677,32.494629,209.562227,0.000000,2.108563,21.269764,17.571362,119.167603,12.558259,0.746864,0.841929,4.226738,17.180000,61.705638,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:28 PM,666.321473,91.690994,8.802395,238.107820,12.498731,53.957234,1.903925,32.433090,209.507518,0.000000,2.074945,21.291338,17.291209,119.053910,12.830368,0.746945,0.850393,4.226872,17.180000,61.698753,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:28 PM,666.249024,91.886535,8.802395,238.152444,12.469522,53.927460,1.902745,32.476167,209.425198,0.000000,2.046072,21.287023,17.050601,119.076222,13.040239,0.746218,0.854658,4.226941,17.180000,61.699026,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:29 PM,666.563753,91.695068,8.802395,238.183759,12.457004,53.927460,1.900840,32.390014,209.358263,0.000000,2.023476,21.317228,16.862302,119.091879,13.016216,0.746299,0.833981,4.227014,17.180000,61.711229,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:29 PM,666.218098,92.265396,8.808509,238.049420,12.465350,53.927460,1.897849,32.414629,208.732200,0.000000,2.052448,21.299968,17.103734,119.024710,13.035277,0.747107,0.858147,4.227149,17.180000,61.717239,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:29 PM,666.220965,92.147256,8.819991,237.705944,12.461177,53.927460,1.898525,32.426937,208.983187,0.000000,2.060108,21.291338,17.167570,118.852972,12.909310,0.748641,0.847033,4.227227,17.180000,61.719626,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:30 PM,666.208704,91.902830,8.817325,238.011103,12.469522,53.927460,1.894163,32.470013,208.676659,0.000000,2.053265,21.304283,17.110538,119.005551,13.046222,0.747672,0.859569,4.227362,17.180000,61.721898,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:30 PM,666.182684,91.935420,8.824813,237.489998,12.477868,54.031563,1.903174,32.513090,208.439298,0.000000,2.043240,21.282709,17.026997,118.744999,13.098241,0.747107,0.858664,4.227499,17.180000,61.724992,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:31 PM,666.283013,92.029117,8.812423,237.113883,12.461177,54.658570,1.916564,32.383860,207.623335,0.000000,2.022383,21.287023,16.853190,118.556942,13.189792,0.745895,0.854593,4.227569,17.180000,61.738247,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:31 PM,666.216815,91.910978,8.796952,237.258066,12.461177,55.696161,1.922650,32.537706,208.273706,0.000000,2.015274,21.291338,16.793954,118.629033,13.186351,0.746703,0.847744,4.227708,17.180000,61.758130,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:32 PM,666.073235,91.536190,8.793112,237.282671,12.469522,56.489779,1.944395,32.408475,208.953521,0.000000,2.050102,21.299968,17.084187,118.641336,13.042181,0.747995,0.856273,4.227846,17.180000,61.771771,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:32 PM,666.058907,91.690994,8.793161,237.241413,12.473695,56.612267,1.946496,32.383860,208.954031,0.000000,2.049717,21.291338,17.080979,118.620707,13.029263,0.747591,0.854787,4.227989,17.180000,61.776977,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:32 PM,665.660886,91.825428,8.793511,237.853046,12.473695,56.173518,1.944846,32.408475,209.782685,0.000000,2.048195,21.291338,17.068290,118.926523,13.024884,0.747349,0.853301,4.228121,17.180000,61.780022,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:33 PM,665.790772,91.874314,8.785498,239.044481,12.473695,55.513939,1.945095,32.377706,210.680144,0.000000,2.025593,21.287023,16.879944,119.522241,13.078239,0.747349,0.842123,4.228194,17.180000,61.791261,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:33 PM,665.916218,91.919125,8.783979,238.723475,12.473695,55.116700,1.950003,32.396167,210.852010,0.000000,2.043398,21.304283,17.028314,119.361737,12.970612,0.746703,0.843544,4.228331,17.180000,61.798132,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:34 PM,665.715483,91.703215,8.789250,238.170979,12.477868,54.455319,1.947491,32.439244,211.420047,0.000000,2.063746,21.282709,17.197882,119.085490,12.862161,0.747753,0.844901,4.228407,17.180000,61.801656,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:34 PM,665.986458,91.340649,8.790768,238.390013,12.473695,54.150223,1.941332,32.513090,210.681439,0.000000,2.040385,21.321543,17.003205,119.195006,12.967466,0.747591,0.839926,4.228538,17.180000,61.803933,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:34 PM,666.087665,91.906904,8.797122,238.497857,12.477868,53.842390,1.925970,32.353091,210.317532,0.000000,2.046010,21.269764,17.050086,119.248928,12.919573,0.747188,0.838827,4.228610,17.180000,61.808498,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:35 PM,666.018622,92.033191,8.797372,238.170452,12.482040,53.842390,1.920208,32.439244,210.183346,0.000000,2.068046,21.269764,17.233718,119.085226,12.830078,0.747995,0.843996,4.228685,17.180000,61.810590,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:35 PM,666.268176,92.025043,8.795182,238.222297,12.482040,53.774334,1.923415,32.445398,209.481647,0.000000,2.042141,21.299968,17.017844,119.111149,13.008914,0.748803,0.845159,4.228824,17.180000,61.813484,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:35 PM,666.250157,91.430272,8.794281,238.176172,12.473695,53.774334,1.935680,32.500783,209.596920,0.000000,2.050659,21.269764,17.088827,119.088086,12.962492,0.748964,0.845935,4.228955,17.180000,61.817309,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:36 PM,666.324952,91.715436,8.810666,238.098853,12.486213,53.774334,1.928418,32.371552,209.923928,0.000000,2.063232,21.304283,17.193603,119.049427,12.836003,0.747995,0.841024,4.229030,17.180000,61.819374,54.780000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.180000,0.000000,0.000000,0.000000,54.780000,0.000000,0.000000,0.000000,0.000000,30.000000,54.780000,2.700000,17.180000,2.577000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:37 PM,666.835273,91.699141,8.864007,238.944738,12.482040,54.750421,1.936766,32.426937,210.403757,0.000000,2.082447,21.299968,17.353722,119.472369,11.468164,0.747672,0.685238,4.229376,17.860000,61.811784,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:38 PM,666.463706,91.719510,8.865574,238.071770,12.465350,54.562701,1.936445,32.439244,208.946610,0.000000,2.081893,21.304283,17.349106,119.035885,10.231179,0.743391,0.534622,4.229578,17.860000,61.821158,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:38 PM,666.835273,92.004674,8.865574,238.164883,12.461177,54.125814,1.945544,32.433090,208.940360,0.000000,2.067371,21.321543,17.228094,119.082441,9.933068,0.744603,0.487517,4.229651,17.860000,61.838496,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:38 PM,666.663852,91.682846,8.865574,238.058849,12.448659,54.650129,1.944354,32.488475,208.556468,0.000000,2.058001,21.291338,17.150010,119.029424,9.609773,0.743553,0.443063,4.229725,17.860000,61.875774,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:39 PM,666.223615,91.503600,8.873726,238.002752,12.457004,46.124954,1.951102,32.322321,206.397500,0.000000,2.082784,21.282709,17.356535,119.001376,8.885046,0.743068,0.367270,4.229865,17.860000,61.908596,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:39 PM,665.871009,92.371314,8.869361,237.791531,12.457004,41.518632,1.946918,32.451552,204.158602,0.000000,2.070333,21.291338,17.252779,118.895766,8.447965,0.743391,0.306015,4.230000,17.860000,61.923409,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:39 PM,665.684943,91.690994,8.866970,238.610011,12.457004,38.248983,1.965655,32.550013,204.036650,0.000000,2.073244,21.282709,17.277031,119.305006,8.208466,0.741695,0.279394,4.230068,17.860000,61.940534,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:40 PM,665.967435,91.466936,8.860275,239.648006,12.457004,35.518298,1.985781,32.463860,204.735632,0.000000,2.081107,21.295653,17.342562,119.824003,7.986373,0.743230,0.254000,4.230139,17.860000,61.971098,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:40 PM,666.185924,91.984305,8.856690,240.093394,12.465350,33.736081,1.992101,32.414629,205.322988,0.000000,2.080471,21.291338,17.337254,120.046697,7.685488,0.743876,0.215490,4.230278,17.860000,62.000801,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:41 PM,665.677279,91.760248,8.860114,239.892340,12.477868,30.324771,1.980055,32.500783,204.128873,0.000000,2.089881,21.312913,17.415678,119.946170,7.409463,0.744038,0.185056,4.230420,17.860000,62.026909,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
