Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:27:41 PM,666.334124,91.841723,8.862245,239.360355,12.461177,28.521892,1.968611,32.482321,205.740544,0.000000,2.087952,21.291338,17.399601,119.680178,7.236691,0.744926,0.161666,4.230556,17.860000,62.051538,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:42 PM,666.134280,91.695068,8.865567,238.923283,12.507076,24.700859,1.959099,32.500783,205.603330,0.000000,2.097800,21.304283,17.481666,119.461642,7.066168,0.743957,0.145448,4.230692,17.860000,62.063743,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:42 PM,665.685186,91.715436,8.861498,240.026538,12.490385,21.257713,1.960909,32.654628,205.955630,0.000000,2.109203,21.256819,17.576694,120.013269,6.990692,0.746218,0.138469,4.230764,17.860000,62.081714,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:42 PM,665.668762,92.053560,8.863753,239.571459,12.482040,17.134921,1.968838,32.531552,206.616862,0.000000,2.102291,21.287023,17.519088,119.785730,6.937481,0.746622,0.128454,4.230901,17.860000,62.091287,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:43 PM,666.008458,92.049486,8.866537,239.614446,12.477868,14.680387,1.968844,32.654628,206.286193,0.000000,2.100744,21.295653,17.506198,119.807223,6.929773,0.746299,0.127162,4.230977,17.860000,62.109659,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:43 PM,665.881876,91.829502,8.865503,239.277339,12.473695,12.421777,1.974748,32.599244,206.853436,0.000000,2.103203,21.278394,17.526691,119.638669,6.968778,0.748884,0.130522,4.231108,17.860000,62.119087,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:44 PM,665.909615,91.564707,8.864315,239.448141,12.486213,10.907530,1.983063,32.519244,207.341705,0.000000,2.105647,21.282709,17.547059,119.724071,7.012855,0.750822,0.135174,4.231179,17.860000,62.137110,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:44 PM,665.903158,92.151330,8.864355,239.488569,12.477868,10.452405,1.984501,32.593090,207.375392,0.000000,2.107030,21.291338,17.558584,119.744284,7.056807,0.751145,0.140989,4.231318,17.860000,62.154243,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:45 PM,665.896701,92.069855,8.864396,239.528996,12.486213,10.452405,1.985939,32.500783,207.409080,0.000000,2.108413,21.295653,17.570109,119.764498,7.139648,0.752841,0.150358,4.231456,17.860000,62.170766,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:45 PM,665.517526,91.972084,8.862446,239.467631,12.486213,10.452405,1.988750,32.580782,208.273528,0.000000,2.110891,21.274079,17.590758,119.733816,7.217102,0.752599,0.161472,4.231596,17.860000,62.186421,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:46 PM,665.978444,91.658404,8.869085,239.030687,12.461177,10.452405,1.984427,32.630013,208.069356,0.000000,2.107755,21.291338,17.564626,119.515344,7.352379,0.753487,0.176333,4.231737,17.860000,62.202043,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:46 PM,666.105851,91.589149,8.869834,238.645559,12.490385,10.452405,1.988015,32.513090,208.711989,0.000000,2.105404,21.299968,17.545035,119.322780,7.511608,0.754537,0.194361,4.231875,17.860000,62.219066,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:47 PM,666.231235,91.776543,8.871391,237.962460,12.482040,17.527170,1.955153,32.654628,211.946440,0.000000,2.080042,21.304283,17.333687,118.981230,7.803042,0.755184,0.218656,4.232015,17.860000,62.242957,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:47 PM,665.627508,91.715436,8.871616,238.359685,12.490385,21.316786,1.956692,32.494629,211.408481,0.000000,2.060360,21.274079,17.169664,119.179843,8.109394,0.755345,0.247151,4.232156,17.860000,62.275948,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:48 PM,665.427542,91.968010,8.872486,238.572687,12.465350,25.545946,1.972053,32.568475,213.047299,0.000000,2.067962,21.274079,17.233014,119.286344,8.287887,0.755668,0.272674,4.232292,17.860000,62.311879,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:48 PM,665.448903,92.118740,8.873478,238.355702,12.448659,27.122772,1.976302,32.525398,213.184282,0.000000,2.088194,21.282709,17.401614,119.177851,8.455646,0.755345,0.304076,4.232428,17.860000,62.328274,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:48 PM,665.493274,91.556559,8.875305,238.622555,12.440314,32.405478,1.984070,32.482321,213.757826,0.000000,2.125877,21.312913,17.715638,119.311278,8.521436,0.756557,0.330375,4.232503,17.860000,62.344401,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:49 PM,665.769234,91.642109,8.876641,238.209290,12.448659,32.935205,1.960861,32.445398,213.060874,0.000000,2.117423,21.299968,17.645195,119.104645,8.655140,0.755911,0.343685,4.232638,17.860000,62.354561,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:49 PM,665.747221,91.719510,8.869090,244.727761,12.473695,36.757215,1.974230,32.506936,212.407383,0.000000,2.148757,21.278394,17.906311,122.363880,8.607738,0.755345,0.354411,4.232779,17.860000,62.359193,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:50 PM,665.641981,91.809133,8.865615,247.796265,12.461177,39.014678,2.007183,32.556167,211.348791,0.000000,2.133842,21.261134,17.782017,123.898132,8.890091,0.755426,0.382777,4.232918,17.860000,62.360064,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:50 PM,665.636748,91.955789,8.865451,248.094132,12.452832,39.295409,2.008647,32.568475,211.307753,0.000000,2.134465,21.282709,17.787205,124.047066,9.086663,0.755022,0.408688,4.233054,17.860000,62.362309,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:51 PM,665.485453,92.053560,8.856163,248.820624,12.461177,40.201405,1.981404,32.568475,209.819114,0.000000,2.120060,21.265449,17.667163,124.410312,9.179263,0.755911,0.411724,4.233127,17.860000,62.369545,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:51 PM,665.368489,91.874314,8.855384,248.820624,12.473695,40.201405,1.988103,32.494629,209.636511,0.000000,2.117830,21.265449,17.648586,124.410312,9.235834,0.754376,0.419220,4.233264,17.860000,62.374890,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:51 PM,665.519807,91.923199,8.884022,248.820624,12.486213,41.103148,1.986694,32.525398,209.608776,0.000000,2.119583,21.274079,17.663193,124.410312,9.337686,0.753891,0.433629,4.233330,17.860000,62.380605,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:51 PM,665.867115,92.069855,8.913541,248.820624,12.502903,41.103148,1.981704,32.519244,210.015609,0.000000,2.115350,21.278394,17.627920,124.410312,9.457299,0.753649,0.446681,4.233399,17.860000,62.386587,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:52 PM,665.669673,91.613592,8.932457,248.280102,12.498731,41.103148,1.995915,32.586936,211.020076,0.000000,2.117598,21.269764,17.646652,124.140051,9.474212,0.755587,0.448167,4.233469,17.860000,62.392995,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:52 PM,665.718664,91.931346,8.939220,247.879843,12.502903,41.898553,2.003375,32.457706,211.211593,0.000000,2.124450,21.278394,17.703749,123.939921,9.482563,0.753891,0.454822,4.233541,17.860000,62.397921,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:52 PM,665.796237,92.192068,8.963738,247.585547,12.507076,42.268608,1.998503,32.476167,210.528480,0.000000,2.129507,21.269764,17.745893,123.792774,9.499994,0.754537,0.459281,4.233609,17.860000,62.401659,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:52 PM,665.694753,91.866166,8.979682,247.144878,12.486213,43.357505,1.986403,32.556167,210.556353,0.000000,2.130848,21.265449,17.757066,123.572439,9.566287,0.753568,0.469490,4.233678,17.860000,62.404746,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:53 PM,665.619501,91.585076,8.986632,247.680935,12.494558,43.357505,1.995668,32.611552,211.057672,0.000000,2.136224,21.295653,17.801867,123.840468,9.596909,0.755668,0.474401,4.233749,17.860000,62.409173,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:53 PM,665.588234,92.012822,9.000083,247.445373,12.490385,43.633982,2.007914,32.593090,210.906404,0.000000,2.142077,21.295653,17.850642,123.722687,9.631267,0.754537,0.483317,4.233886,17.860000,62.410146,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:54 PM,665.269414,91.906904,9.000083,247.375741,12.502903,43.633982,2.009410,32.426937,210.496754,0.000000,2.142077,21.282709,17.850642,123.687871,9.671486,0.755830,0.487194,4.233958,17.860000,62.410662,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:54 PM,665.158080,92.220584,9.000083,247.446941,12.486213,43.633982,2.002808,32.537706,210.598378,0.000000,2.139160,21.265449,17.826330,123.723471,9.743578,0.755830,0.494754,4.234096,17.860000,62.411249,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:54 PM,665.085601,91.959863,9.000083,247.729323,12.465350,43.702038,2.000389,32.531552,210.969579,0.000000,2.132681,21.287023,17.772343,123.864661,9.826701,0.753891,0.503542,4.234166,17.860000,62.412929,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:54 PM,665.169197,91.874314,8.998838,247.827578,12.486213,43.702038,1.985952,32.488475,210.404920,0.000000,2.113822,21.295653,17.615183,123.913789,9.866356,0.755103,0.496240,4.234232,17.860000,62.417572,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:55 PM,665.158088,91.756174,8.979630,248.148638,12.477868,43.577623,1.970462,32.580782,210.237722,0.000000,2.113822,21.291338,17.615183,124.074319,10.000727,0.754699,0.513686,4.234304,17.860000,62.424916,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:55 PM,665.142863,91.902830,8.979740,248.581153,12.482040,44.026696,1.983779,32.414629,210.441616,0.000000,2.113822,21.269764,17.615183,124.290576,10.042630,0.755749,0.517951,4.234379,17.860000,62.437919,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:55 PM,665.487574,91.800986,8.980758,249.277122,12.498731,44.057887,1.976404,32.420783,210.666606,0.000000,2.113822,21.265449,17.615183,124.638561,10.105930,0.755830,0.525899,4.234510,17.860000,62.444746,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:56 PM,665.513021,91.947642,8.976573,249.573249,12.482040,44.172202,1.966123,32.605398,211.087359,0.000000,2.105248,21.282709,17.543734,124.786625,10.187372,0.755749,0.531068,4.234581,17.860000,62.453321,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:56 PM,665.513021,91.809133,8.976573,249.573249,12.486213,44.172202,1.966123,32.408475,211.087359,0.000000,2.105248,21.261134,17.543734,124.786625,10.182257,0.756395,0.529775,4.234656,17.860000,62.470364,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:57 PM,665.534267,91.894682,8.975518,249.573249,12.507076,44.224915,1.963467,32.445398,211.135982,0.000000,2.103460,21.291338,17.528831,124.786625,10.314042,0.756557,0.545154,4.234792,17.860000,62.488853,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:57 PM,665.435939,91.833576,8.979766,249.573249,12.486213,45.325270,1.964861,32.494629,211.612775,0.000000,2.087551,21.282709,17.396256,124.786625,10.432754,0.756476,0.550258,4.234934,17.860000,62.510321,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:58 PM,665.445520,91.886535,8.979235,249.573249,12.490385,45.441322,1.962914,32.420783,211.684690,0.000000,2.085466,21.269764,17.378879,124.786625,10.526066,0.755668,0.561437,4.235070,17.860000,62.536148,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:58 PM,665.216976,91.866166,8.978501,248.773987,12.469522,46.137823,1.971118,32.420783,211.484009,0.000000,2.089617,21.278394,17.413473,124.386994,10.512498,0.757687,0.560338,4.235207,17.860000,62.562378,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:59 PM,665.565639,92.061707,8.977979,248.058350,12.473695,46.631230,1.990970,32.414629,211.998808,0.000000,2.075978,21.261134,17.299817,124.029175,10.704377,0.758576,0.574747,4.235346,17.860000,62.589788,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:59 PM,665.731526,92.143183,8.982128,247.944681,12.461177,46.649667,1.989873,32.525398,212.401844,0.000000,2.140881,21.261134,17.840676,123.972340,10.412810,0.759384,0.578172,4.235484,17.860000,62.597718,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:27:59 PM,666.062302,91.682846,8.979361,248.271325,12.482040,46.772173,1.987812,32.445398,212.790377,0.000000,2.140048,21.261134,17.833735,124.135663,10.450830,0.757284,0.584633,4.235552,17.860000,62.598412,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:00 PM,665.761527,91.507674,8.979615,247.881644,12.482040,46.866645,1.991408,32.513090,212.965624,0.000000,2.139533,21.278394,17.829446,123.940822,10.476624,0.758657,0.586249,4.235628,17.860000,62.599925,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:00 PM,665.779813,91.976158,8.979424,247.851227,12.461177,46.866645,1.991877,32.433090,213.054386,0.000000,2.140397,21.256819,17.836645,123.925614,10.549501,0.760353,0.594455,4.235762,17.860000,62.601422,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:00 PM,665.617805,91.902830,8.966183,247.651894,12.469522,47.659169,1.989030,32.482321,213.146648,0.000000,2.130761,21.274079,17.756339,123.825947,10.648512,0.758576,0.602790,4.235900,17.860000,62.603344,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:01 PM,665.542147,91.686920,8.956134,247.716707,12.444486,47.915912,1.994483,32.457706,213.188599,0.000000,2.108197,21.274079,17.568312,123.858353,10.820202,0.760191,0.608476,4.235975,17.860000,62.614092,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:01 PM,665.369232,91.902830,8.940616,247.491647,12.448659,47.943542,1.993143,32.543859,213.406428,0.000000,2.095230,21.291338,17.460254,123.745824,10.877143,0.760030,0.607378,4.236112,17.860000,62.632804,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:02 PM,664.782749,91.617666,8.890956,247.746423,12.448659,47.627093,1.994038,32.463860,213.262259,0.000000,2.126243,21.252504,17.718692,123.873212,10.702539,0.759545,0.605827,4.236247,17.860000,62.641029,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:02 PM,664.979724,91.788764,8.876051,247.407040,12.473695,47.719853,1.995921,32.537706,212.550008,0.000000,2.129102,21.261134,17.742517,123.703520,10.746082,0.760676,0.612094,4.236324,17.860000,62.647929,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:02 PM,664.707036,91.959863,8.853346,246.956167,12.452832,47.693177,1.986805,32.519244,212.195235,0.000000,2.136425,21.287023,17.803544,123.478083,10.637669,0.760676,0.602919,4.236456,17.860000,62.650333,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:03 PM,664.665680,92.012822,8.853346,247.329848,12.461177,48.056862,1.983245,32.531552,212.457223,0.000000,2.139561,21.269764,17.829673,123.664924,10.746654,0.759868,0.619719,4.236525,17.860000,62.651571,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:03 PM,665.104633,91.780617,8.847232,246.804251,12.465350,48.849971,1.983784,32.519244,212.781963,0.000000,2.145660,21.282709,17.880501,123.402125,10.770561,0.762614,0.623984,4.236596,17.860000,62.651842,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:03 PM,665.196862,92.086150,8.847232,246.789502,12.461177,49.167571,1.990842,32.482321,212.710315,0.000000,2.161275,21.269764,18.010627,123.394751,10.594958,0.761241,0.612676,4.236735,17.860000,62.649536,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:04 PM,665.311468,91.890609,8.847232,247.178533,12.452832,49.445427,1.995279,32.439244,213.059994,0.000000,2.174955,21.265449,18.124625,123.589267,10.639850,0.760676,0.627796,4.236803,17.860000,62.643579,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:04 PM,665.475528,92.114666,8.855894,248.309915,12.427796,49.895139,2.013324,32.476167,214.142977,0.000000,2.170142,21.256819,18.084520,124.154957,10.690118,0.762210,0.629734,4.236875,17.860000,62.637004,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:04 PM,665.330555,91.764322,8.859630,249.541890,12.423623,49.355121,2.009579,32.377706,214.393774,0.000000,2.174955,21.261134,18.124625,124.770945,10.579319,0.760272,0.620301,4.236941,17.860000,62.629557,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:05 PM,665.049096,91.377313,8.860570,249.371274,12.436141,48.866579,2.000145,32.500783,214.393774,0.000000,2.174955,21.278394,18.124625,124.685637,10.676119,0.759787,0.633417,4.237017,17.860000,62.615267,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:05 PM,665.010524,91.841723,8.857607,249.012201,12.452832,48.567118,2.002573,32.500783,214.326678,0.000000,2.172029,21.282709,18.100245,124.506101,10.683929,0.759707,0.632642,4.237153,17.860000,62.601272,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:06 PM,664.989740,91.943568,8.857786,249.142200,12.461177,48.573111,2.003496,32.525398,214.393774,0.000000,2.173270,21.278394,18.110587,124.571100,10.687491,0.759222,0.634387,4.237292,17.860000,62.587637,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:06 PM,664.940219,91.642109,8.856570,248.093656,12.431968,48.563928,2.008519,32.476167,213.693336,0.000000,2.162476,21.295653,18.020635,124.046828,10.734490,0.759626,0.633159,4.237430,17.860000,62.576264,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:06 PM,664.918905,92.212437,8.856644,248.136419,12.402760,48.568510,2.009654,32.457706,213.753429,0.000000,2.162832,21.265449,18.023601,124.068210,10.748532,0.758576,0.636260,4.237568,17.860000,62.571887,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:07 PM,664.915008,92.322429,8.848506,255.500171,12.423623,48.074374,1.998759,32.445398,212.900193,0.000000,2.139599,21.287023,17.829994,127.750086,10.858324,0.759303,0.634645,4.237637,17.860000,62.570039,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:07 PM,664.931839,92.090224,8.846893,254.748169,12.411105,48.116604,2.003574,32.402321,212.402204,0.000000,2.130394,21.265449,17.753286,127.374085,10.963373,0.758980,0.642399,4.237707,17.860000,62.571956,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:07 PM,664.464056,92.078002,8.846599,254.888092,12.427796,47.868407,1.998674,32.488475,214.122947,0.000000,2.140673,21.265449,17.838941,127.444046,10.908719,0.758980,0.642140,4.237776,17.860000,62.573777,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:08 PM,665.923352,91.821355,8.909114,257.099500,12.444486,48.517551,1.978967,32.537706,212.962818,0.000000,2.127901,21.269764,17.732512,128.549750,10.993424,0.759303,0.644273,4.237846,17.860000,62.577841,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:08 PM,665.823088,92.135035,8.920096,257.852125,12.436141,48.484296,1.980022,32.494629,213.042211,0.000000,2.123085,21.282709,17.692373,128.926063,11.002767,0.759707,0.641882,4.237983,17.860000,62.582155,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:08 PM,665.852369,91.642109,8.924676,257.852125,12.452832,48.245450,1.974333,32.433090,213.740568,0.000000,2.122016,21.256819,17.683466,128.926063,11.070097,0.758657,0.650799,4.238055,17.860000,62.586668,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:08 PM,665.949189,92.102445,8.924676,257.139819,12.452832,48.050941,1.976258,32.543859,214.286290,0.000000,2.116576,21.312913,17.638133,128.569910,11.112159,0.760514,0.650669,4.238121,17.860000,62.592424,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:09 PM,665.518742,91.719510,8.924676,257.300200,12.452832,48.185845,1.990478,32.494629,212.153825,0.000000,2.085986,21.278394,17.383221,128.650100,11.280660,0.760110,0.651768,4.238194,17.860000,62.611802,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:09 PM,665.862955,92.240953,8.926714,256.427514,12.452832,47.950680,1.987880,32.463860,212.478254,0.000000,2.114917,21.252504,17.624308,128.213757,11.086759,0.759545,0.647309,4.238333,17.860000,62.631307,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:10 PM,664.930057,91.902830,8.921735,257.740861,12.465350,49.209647,1.998118,32.482321,212.357407,0.000000,2.125661,21.312913,17.713845,128.870431,11.093288,0.761322,0.653512,4.238471,17.860000,62.641910,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:10 PM,664.843147,92.159478,8.920891,258.214998,12.457004,49.074668,1.998878,32.519244,212.029123,0.000000,2.094829,21.269764,17.456905,129.107499,11.293707,0.760757,0.658746,4.238608,17.860000,62.649732,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:11 PM,664.820595,91.943568,8.956463,257.988627,12.452832,50.544967,1.979475,32.420783,212.782604,0.000000,2.048951,21.261134,17.074589,128.994314,11.595595,0.761160,0.664368,4.238679,17.860000,62.682299,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:11 PM,664.363862,92.086150,8.971423,257.358215,12.477868,49.920660,1.984507,32.574629,213.224884,0.000000,2.102570,21.274079,17.521415,128.679107,11.215889,0.760191,0.654740,4.238816,17.860000,62.698454,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:11 PM,664.376189,91.723584,8.993043,257.510022,12.486213,50.493723,1.996868,32.445398,213.362904,0.000000,2.114992,21.256819,17.624932,128.755011,11.240775,0.761241,0.665208,4.238889,17.860000,62.714576,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
