Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:28:12 PM,664.397270,92.069855,8.995221,257.391636,12.473695,49.616922,2.002150,32.488475,212.961696,0.000000,2.133976,21.274079,17.783134,128.695818,11.100151,0.761403,0.659845,4.239029,17.860000,62.723113,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:12 PM,664.695032,92.082076,8.996007,257.221658,12.490385,49.464861,2.000256,32.550013,213.000531,0.000000,2.099217,21.287023,17.493478,128.610829,11.293822,0.760837,0.661654,4.239167,17.860000,62.735835,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:13 PM,665.080576,92.094297,8.996007,257.285313,12.482040,49.239297,2.005870,32.414629,213.081556,0.000000,2.071981,21.265449,17.266505,128.642657,11.460864,0.761726,0.663075,4.239310,17.860000,62.762458,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:13 PM,665.046378,92.057633,8.996007,256.991982,12.486213,49.349008,2.004338,32.433090,212.737810,0.000000,2.078190,21.265449,17.318253,128.495991,11.441127,0.762372,0.664238,4.239448,17.860000,62.793360,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:14 PM,664.804193,92.008748,8.996007,256.668558,12.490385,49.159593,2.009007,32.488475,212.441448,0.000000,2.086557,21.265449,17.387973,128.334279,11.294738,0.762453,0.651574,4.239584,17.860000,62.821461,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:14 PM,664.683340,91.939494,8.991931,257.185486,12.502903,49.841780,2.000320,32.445398,213.020775,0.000000,2.101501,21.291338,17.512510,128.592743,11.286289,0.763826,0.659263,4.239722,17.860000,62.843993,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:15 PM,664.809339,91.841723,8.993969,256.977992,12.519594,49.749004,2.000418,32.543859,213.582961,0.000000,2.082962,21.261134,17.358016,128.488996,11.411687,0.765199,0.661008,4.239860,17.860000,62.855939,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:15 PM,664.212689,92.208363,8.993969,257.009959,12.511249,49.989436,1.999943,32.420783,213.727382,0.000000,2.070324,21.282709,17.252698,128.504980,11.542469,0.764068,0.669731,4.239930,17.860000,62.886633,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:16 PM,664.552438,92.167625,8.993969,256.731635,12.498731,50.023535,2.004072,32.519244,214.020200,0.000000,2.089233,21.278394,17.410273,128.365818,11.340838,0.763260,0.658359,4.240069,17.860000,62.915989,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:16 PM,664.596090,91.609518,8.981526,257.156185,12.494558,49.693880,2.004626,32.426937,214.781225,0.000000,2.064323,21.274079,17.202693,128.578093,11.576281,0.764876,0.668955,4.240209,17.860000,62.946625,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:17 PM,664.701822,91.764322,8.993969,256.603871,12.461177,49.415720,2.012067,32.470013,214.560788,0.000000,2.063723,21.269764,17.197688,128.301936,11.568170,0.766168,0.666242,4.240346,17.860000,62.984454,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:17 PM,665.207510,91.963937,8.986304,257.476625,12.477868,49.371971,2.007351,32.513090,214.028035,0.000000,2.098856,21.265449,17.490471,128.738313,11.419035,0.766087,0.671928,4.240489,17.860000,63.011844,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:17 PM,664.763567,91.821355,8.986102,257.232433,12.477868,49.374936,2.023317,32.537706,214.563906,0.000000,2.116102,21.265449,17.634181,128.616217,11.300529,0.765764,0.669020,4.240622,17.860000,63.020768,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:18 PM,665.050880,91.931346,8.984240,256.872756,12.494558,49.274160,2.023363,32.543859,215.034737,0.000000,2.131225,21.265449,17.760210,128.436378,11.249521,0.765360,0.673155,4.240697,17.860000,63.029844,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:18 PM,665.116638,92.069855,8.984657,256.883204,12.490385,49.453281,2.039084,32.543859,215.023671,0.000000,2.135802,21.278394,17.798352,128.441602,11.226421,0.766330,0.672315,4.240837,17.860000,63.034130,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:19 PM,664.981717,91.748027,8.983621,257.003244,12.482040,49.463001,2.033521,32.543859,215.144363,0.000000,2.131775,21.274079,17.764792,128.501622,11.257480,0.767460,0.672445,4.240970,17.860000,63.036301,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:19 PM,665.032631,91.821355,8.985540,256.975823,12.482040,49.573001,2.044034,32.506936,215.374631,0.000000,2.150141,21.308598,17.917842,128.487912,11.040740,0.765603,0.658746,4.241038,17.860000,63.036834,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:19 PM,664.981795,92.192068,8.983473,257.102312,12.486213,49.531394,2.049356,32.550013,215.263258,0.000000,2.137630,21.274079,17.813580,128.551156,11.231182,0.765199,0.675288,4.241110,17.860000,63.036686,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:20 PM,664.307192,91.768395,8.988098,247.691687,12.490385,50.988312,2.044258,32.476167,216.346103,0.000000,2.117217,21.274079,17.643479,123.845844,11.358155,0.765764,0.677097,4.241179,17.860000,63.043997,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:20 PM,664.686040,91.731732,8.984594,246.939062,12.490385,50.637182,2.040040,32.531552,216.341516,0.000000,2.093754,21.282709,17.447951,123.469531,11.407515,0.765926,0.667146,4.241316,17.860000,63.053538,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:20 PM,664.626233,91.662477,8.988893,246.186437,12.486213,50.263105,2.047243,32.463860,216.187781,0.000000,2.071185,21.261134,17.259873,123.093219,11.588756,0.766410,0.673737,4.241392,17.860000,63.080762,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:21 PM,664.613296,92.033191,8.988917,245.433811,12.473695,50.307251,2.048191,32.543859,216.279631,0.000000,2.065484,21.256819,17.212371,122.716905,11.538229,0.767299,0.662623,4.241528,17.860000,63.114869,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:21 PM,664.932169,91.764322,8.986287,245.433811,12.461177,49.875343,2.029383,32.426937,214.842543,0.000000,2.114526,21.265449,17.621049,122.716905,11.343965,0.768591,0.670635,4.241663,17.860000,63.127757,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:22 PM,665.007924,91.361018,8.988191,245.433811,12.469522,49.805394,2.026307,32.402321,214.577245,0.000000,2.124342,21.269764,17.702854,122.716905,11.310808,0.766976,0.674706,4.241736,17.860000,63.138889,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:22 PM,665.177659,91.882461,8.988740,247.799853,12.465350,49.474020,2.035063,32.445398,214.882726,0.000000,2.130329,21.248189,17.752739,123.899926,11.255266,0.767299,0.671346,4.241877,17.860000,63.146143,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:23 PM,665.222144,92.159478,8.986400,247.414986,12.465350,49.305504,2.029658,32.408475,214.325659,0.000000,2.145883,21.274079,17.882358,123.707493,11.149845,0.767460,0.668115,4.242014,17.860000,63.148497,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:23 PM,664.717213,91.748027,8.988483,248.815906,12.452832,49.189057,2.065355,32.519244,215.584334,0.000000,2.173510,21.252504,18.112581,124.407953,11.036736,0.767703,0.671605,4.242152,17.860000,63.144791,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:23 PM,665.026862,91.996527,8.986508,248.377113,12.436141,49.019525,2.055443,32.451552,214.431521,0.000000,2.154771,21.269764,17.956426,124.188557,11.137338,0.766814,0.673091,4.242219,17.860000,63.140028,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:23 PM,664.773576,91.752100,8.986079,248.623060,12.452832,48.967875,2.072239,32.383860,214.742728,0.000000,2.168330,21.256819,18.069420,124.311530,11.133872,0.769157,0.679358,4.242288,17.860000,63.135588,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:24 PM,664.732751,91.951715,8.986327,248.663827,12.457004,48.967875,2.075051,32.506936,214.626656,0.000000,2.174191,21.269764,18.118255,124.331914,10.990064,0.767945,0.665725,4.242361,17.860000,63.122595,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:24 PM,665.101189,91.870240,8.984066,248.488785,12.448659,48.967875,2.060052,32.476167,214.867518,0.000000,2.169134,21.274079,18.076114,124.244392,11.018664,0.768268,0.665789,4.242500,17.860000,63.116298,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:24 PM,664.396036,91.923199,8.979703,248.820624,12.473695,50.421403,2.059229,32.433090,215.395665,0.000000,2.168620,21.256819,18.071837,124.410312,11.107057,0.767541,0.677678,4.242565,17.860000,63.110307,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:25 PM,664.590059,91.735805,9.051841,247.965604,12.457004,50.949416,2.032768,32.500783,216.780890,0.000000,2.050476,21.248189,17.087298,123.982802,11.792455,0.767057,0.683752,4.242636,17.860000,63.118386,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:25 PM,664.591989,92.187994,9.055175,247.529975,12.473695,50.295089,2.039394,32.500783,216.302983,0.000000,2.020655,21.261134,16.838788,123.764987,11.860700,0.768510,0.669472,4.242708,17.860000,63.167529,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:25 PM,664.666312,91.760248,9.067338,247.092461,12.469522,50.685301,2.024547,32.470013,216.559752,0.000000,2.039629,21.269764,16.996907,123.546231,11.743102,0.768914,0.668180,4.242845,17.860000,63.195997,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:26 PM,664.260392,91.678772,9.067338,247.034850,12.461177,49.991655,2.033594,32.537706,216.287773,0.000000,2.074049,21.248189,17.283744,123.517425,11.625322,0.769722,0.676968,4.242919,17.860000,63.234768,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:26 PM,664.518805,92.049486,9.067338,247.118034,12.452832,49.644900,2.040348,32.543859,216.169129,0.000000,2.066784,21.252504,17.223202,123.559017,11.653942,0.770206,0.674965,4.243086,17.860000,63.268601,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:27 PM,664.428502,91.821355,9.049052,248.067999,12.473695,48.895566,2.054568,32.470013,215.095406,0.000000,2.078656,21.261134,17.322134,124.034000,11.551506,0.770126,0.670571,4.243194,17.860000,63.284259,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:27 PM,664.488380,92.004674,9.043153,247.591337,12.469522,48.895566,2.073553,32.476167,214.453487,0.000000,2.066804,21.248189,17.223370,123.795668,11.653959,0.770933,0.674254,4.243262,17.860000,63.317410,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:28 PM,664.250849,91.658404,9.042140,248.218524,12.473695,48.895566,2.061013,32.470013,214.440676,0.000000,2.101373,21.252504,17.511442,124.109262,11.397160,0.770287,0.666694,4.243403,17.860000,63.344819,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:28 PM,664.754547,92.106519,9.038953,247.783677,12.494558,48.895566,2.076617,32.500783,214.360989,0.000000,2.061225,21.243875,17.176877,123.891839,11.735006,0.770206,0.681103,4.243541,17.860000,63.373433,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:29 PM,664.435568,91.581002,9.043945,247.931812,12.490385,50.304020,2.053102,32.482321,215.703178,0.000000,2.162599,21.252504,18.021655,123.965906,11.162884,0.769803,0.678648,4.243680,17.860000,63.387914,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:29 PM,664.416971,91.752100,9.046746,247.912733,12.490385,50.311376,2.056993,32.537706,216.144714,0.000000,2.172151,21.256819,18.101262,123.956367,11.138208,0.771176,0.680457,4.243822,17.860000,63.376718,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:29 PM,664.568054,91.772469,9.050465,247.334268,12.507076,50.997786,2.059759,32.488475,217.307073,0.000000,2.190587,21.252504,18.254892,123.667134,11.095844,0.771983,0.686401,4.243959,17.860000,63.368301,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:30 PM,664.729386,91.772469,9.043848,247.373268,12.502903,50.467998,2.055867,32.500783,216.677121,0.000000,2.169782,21.261134,18.081517,123.686634,11.140693,0.770045,0.680328,4.244024,17.860000,63.359712,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:30 PM,664.600450,91.234731,9.043856,247.302645,12.519594,49.976582,2.047819,32.506936,217.245083,0.000000,2.167852,21.248189,18.065436,123.651322,11.125771,0.771983,0.675158,4.244094,17.860000,63.353783,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:30 PM,664.652743,91.943568,9.043049,247.443583,12.486213,49.981449,2.042797,32.500783,217.525530,0.000000,2.163094,21.291338,18.025782,123.721792,11.185719,0.771095,0.680651,4.244163,17.860000,63.348381,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:31 PM,664.520609,91.723584,9.044220,247.416305,12.482040,50.007572,2.036140,32.396167,217.876770,0.000000,2.157663,21.217985,17.980526,123.708153,11.197277,0.770368,0.679229,4.244237,17.860000,63.340430,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:31 PM,664.436657,91.629887,9.043865,247.832717,12.477868,49.855413,2.038125,32.445398,217.637254,0.000000,2.175239,21.230930,18.126992,123.916359,11.116210,0.771983,0.678841,4.244374,17.860000,63.329638,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:32 PM,664.291724,91.951715,9.038257,247.696225,12.477868,49.907440,2.037404,32.525398,217.316353,0.000000,2.167672,21.265449,18.063935,123.848113,11.059627,0.771337,0.667082,4.244514,17.860000,63.316847,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:32 PM,664.436286,91.442494,9.034561,247.711831,12.469522,49.843545,2.043501,32.500783,217.143683,0.000000,2.167858,21.265449,18.065480,123.855916,11.127483,0.770206,0.677161,4.244650,17.860000,63.311002,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:32 PM,664.537636,91.413977,9.039179,247.549277,12.490385,50.232805,2.038037,32.408475,217.374612,0.000000,2.167915,21.239560,18.065958,123.774639,11.158236,0.769722,0.681684,4.244721,17.860000,63.305127,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:33 PM,664.596364,92.139109,9.041240,247.252899,12.473695,50.326038,2.033983,32.482321,216.335120,0.000000,2.155698,21.243875,17.964147,123.626450,11.201242,0.771822,0.676968,4.244793,17.860000,63.296776,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:33 PM,664.604663,91.690994,9.040984,247.231366,12.473695,50.345058,2.033531,32.556167,216.309472,0.000000,2.155586,21.278394,17.963217,123.615683,11.205444,0.770287,0.678971,4.244928,17.860000,63.293907,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:33 PM,664.813998,91.703215,9.041518,247.543293,12.473695,50.517867,2.028898,32.426937,216.249314,0.000000,2.130727,21.243875,17.756060,123.771647,11.370923,0.770206,0.683494,4.244996,17.860000,63.293926,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:33 PM,664.830957,91.393608,9.041309,247.537726,12.461177,50.542935,2.028279,32.470013,216.223281,0.000000,2.129508,21.248189,17.745903,123.768863,11.334447,0.769883,0.678324,4.245068,17.860000,63.296846,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:34 PM,664.747802,92.196142,9.045343,247.250126,12.469522,50.195500,2.048377,32.476167,216.982566,0.000000,2.099634,21.230930,17.496948,123.625063,11.445710,0.771337,0.670571,4.245135,17.860000,63.303456,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:34 PM,664.614635,91.764322,9.039880,247.685933,12.465350,49.691348,2.044473,32.451552,216.131324,0.000000,2.070564,21.248189,17.254698,123.842966,11.664006,0.770287,0.678777,4.245205,17.860000,63.316969,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:34 PM,664.850790,92.069855,9.040932,247.808944,12.477868,49.713410,2.044257,32.513090,217.189918,0.000000,2.051807,21.230930,17.098392,123.904472,11.715260,0.771095,0.671152,4.245276,17.860000,63.335884,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:35 PM,664.885203,91.646182,9.041044,247.203793,12.469522,49.768202,2.040809,32.408475,216.717284,0.000000,2.051807,21.248189,17.098392,123.601897,11.773126,0.770206,0.679164,4.245344,17.860000,63.357802,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:35 PM,664.917348,91.609518,9.041104,247.170975,12.461177,49.777030,2.040741,32.476167,216.729157,0.000000,2.051807,21.230930,17.098392,123.585488,11.778768,0.772387,0.677678,4.245547,17.860000,63.420846,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:35 PM,664.570303,91.609518,9.040455,247.159612,12.448659,50.067862,2.036670,32.494629,216.124329,0.000000,2.051807,21.243875,17.098392,123.579806,11.776669,0.772710,0.677097,4.245622,17.860000,63.441832,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:36 PM,664.672076,92.057633,9.042227,247.091159,12.457004,50.153971,2.040444,32.451552,216.341498,0.000000,2.051807,21.235245,17.098392,123.545580,11.808423,0.771580,0.682137,4.245691,17.860000,63.462988,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:36 PM,664.712470,92.041338,9.034352,247.184779,12.461177,49.973369,2.030772,32.445398,216.446080,0.000000,2.057894,21.252504,17.149115,123.592390,11.693954,0.773195,0.670700,4.245761,17.860000,63.484910,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:36 PM,665.019213,91.686920,9.033497,246.990299,12.473695,49.845404,2.031376,32.482321,216.509508,0.000000,2.064067,21.256819,17.200558,123.495150,11.676719,0.771903,0.674189,4.245835,17.860000,63.521602,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:37 PM,664.927536,91.609518,9.031009,246.859365,12.465350,49.852848,2.030356,32.476167,216.744389,0.000000,2.082228,21.239560,17.351900,123.429682,11.552248,0.773922,0.669343,4.245970,17.860000,63.538590,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:37 PM,664.790304,91.919125,9.031271,246.836151,12.469522,49.997025,2.028895,32.451552,216.467299,0.000000,2.073410,21.287023,17.278413,123.418075,11.622936,0.773437,0.672509,4.246041,17.860000,63.568681,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:37 PM,664.804514,91.735805,9.030982,246.806358,12.473695,50.008363,2.028486,32.513090,216.467642,0.000000,2.071544,21.252504,17.262869,123.403179,11.673950,0.773760,0.677226,4.246180,17.860000,63.585249,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:38 PM,664.730753,92.004674,9.031793,246.768040,12.465350,50.519816,2.048910,32.463860,217.138472,0.000000,2.182901,21.239560,18.190842,123.384020,11.049935,0.773195,0.674060,4.246251,17.860000,63.592402,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:38 PM,664.726547,92.147256,9.028854,247.440285,12.440314,49.932767,2.048830,32.500783,217.128797,0.000000,2.104934,21.235245,17.541114,123.720142,11.442216,0.774406,0.670700,4.246386,17.860000,63.592253,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:39 PM,664.515220,92.073929,9.036836,247.354356,12.461177,50.620918,2.065421,32.402321,218.054958,0.000000,2.191141,21.235245,18.259510,123.677178,11.038729,0.775376,0.675869,4.246458,17.860000,63.590038,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:39 PM,664.676550,91.735805,9.046064,247.427540,12.473695,50.165218,2.072091,32.451552,218.123075,0.000000,2.197165,21.248189,18.309708,123.713770,10.986408,0.773114,0.675223,4.246595,17.860000,63.577864,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:39 PM,664.654855,91.711363,9.047435,247.250569,12.469522,49.875489,2.080232,32.506936,217.964205,0.000000,2.193869,21.261134,18.282239,123.625284,10.983035,0.774245,0.671475,4.246665,17.860000,63.565949,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:40 PM,664.437908,92.053560,9.048672,247.918324,12.465350,49.734905,2.084095,32.463860,218.868220,0.000000,2.181700,21.235245,18.180831,123.959162,11.096002,0.776103,0.676386,4.246734,17.860000,63.545106,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:40 PM,664.334204,92.057633,9.048228,248.453616,12.477868,49.466353,2.076321,32.414629,218.576795,0.000000,2.137181,21.252504,17.809845,124.226808,11.291989,0.772953,0.675029,4.246874,17.860000,63.537602,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:41 PM,664.118468,91.690994,9.045285,248.485560,12.457004,49.037589,2.058312,32.457706,218.400885,0.000000,2.117443,21.256819,17.645359,124.242780,11.368642,0.774164,0.670183,4.247013,17.860000,63.545199,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:41 PM,663.772719,92.143183,9.044358,248.409533,12.477868,49.176659,2.070117,32.445398,218.381852,0.000000,2.150927,21.235245,17.924395,124.204767,11.202677,0.774810,0.670958,4.247156,17.860000,63.549228,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:41 PM,663.652714,91.923199,9.038001,248.293095,12.482040,48.972129,2.065041,32.525398,218.054445,0.000000,2.130893,21.226615,17.757440,124.146547,11.274270,0.774568,0.666888,4.247291,17.860000,63.549765,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:42 PM,663.619836,91.935420,9.041865,248.106597,12.477868,49.409736,2.072827,32.550013,218.013399,0.000000,2.164871,21.248189,18.040588,124.053299,11.201784,0.773922,0.681103,4.247359,17.860000,63.547607,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:42 PM,663.645015,91.662477,9.036941,247.662042,12.461177,49.548591,2.042132,32.451552,217.556652,0.000000,2.125456,21.209355,17.712136,123.831021,11.400515,0.774649,0.679229,4.247499,17.860000,63.546703,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
