Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:28:43 PM,663.797057,91.674699,9.042367,247.960506,12.452832,49.423622,2.067435,32.513090,218.579353,0.000000,2.154728,21.256819,17.956068,123.980253,11.280126,0.775295,0.683041,4.247637,17.860000,63.547389,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:43 PM,663.882050,91.532117,9.036889,247.378817,12.452832,50.018765,2.056065,32.500783,217.685654,0.000000,2.106171,21.248189,17.551421,123.689409,11.533924,0.775214,0.682331,4.247706,17.860000,63.550345,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:43 PM,663.986946,91.984305,9.040518,246.939062,12.457004,51.343944,2.034689,32.439244,216.509810,0.000000,2.088138,21.252504,17.401149,123.469531,11.645004,0.775941,0.683041,4.247774,17.860000,63.561905,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:44 PM,663.810403,91.813207,9.039429,247.031728,12.461177,50.993431,2.049825,32.433090,217.207663,0.000000,2.068711,21.265449,17.239261,123.515864,11.774009,0.775860,0.685561,4.247850,17.860000,63.591240,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:44 PM,663.787512,91.833576,9.039921,246.939062,12.469522,51.171190,2.049648,32.506936,217.149973,0.000000,2.063553,21.239560,17.196276,123.469531,11.798483,0.776345,0.684463,4.247986,17.860000,63.608368,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:44 PM,664.158946,92.065781,9.040169,246.816508,12.461177,50.941686,2.043843,32.451552,217.549042,0.000000,2.057599,21.265449,17.146661,123.408254,11.794939,0.774406,0.681749,4.248053,17.860000,63.627573,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:44 PM,664.407374,91.617666,9.039569,247.255956,12.477868,50.438216,2.049452,32.451552,217.364672,0.000000,2.054117,21.248189,17.117642,123.627978,11.815066,0.775780,0.680392,4.248122,17.860000,63.647792,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:45 PM,664.109412,92.000601,9.085640,247.315374,12.486213,50.441458,2.029181,32.513090,218.244083,0.000000,2.054117,21.252504,17.117642,123.657687,11.786100,0.775699,0.676903,4.248192,17.860000,63.668330,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:45 PM,664.206878,92.033191,9.073859,247.691687,12.482040,49.581183,2.055298,32.494629,218.066147,0.000000,2.054117,21.235245,17.117642,123.845843,11.792784,0.774972,0.678454,4.248261,17.860000,63.710480,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:46 PM,663.960080,91.210288,9.089771,247.885170,12.473695,49.512324,2.062187,32.470013,219.405534,0.000000,2.110190,21.252504,17.584913,123.942585,11.510426,0.776829,0.680521,4.248403,17.860000,63.738215,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:46 PM,664.047561,92.016896,9.101866,247.708289,12.465350,49.452600,2.070562,32.500783,218.251233,0.000000,2.106472,21.252504,17.553936,123.854144,11.498147,0.775941,0.677291,4.248540,17.860000,63.746546,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:46 PM,664.013928,91.764322,9.107206,247.597609,12.469522,49.164600,2.068566,32.519244,218.834210,0.000000,2.136899,21.261134,17.807488,123.798804,11.296256,0.776345,0.671992,4.248611,17.860000,63.756636,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:47 PM,664.189769,91.915051,9.120326,247.985895,12.469522,49.048692,2.077932,32.550013,218.736782,0.000000,2.198041,21.230930,18.317007,123.992947,11.033474,0.776668,0.678454,4.248752,17.860000,63.745739,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:47 PM,663.916859,91.719510,9.122364,248.067999,12.469522,49.157947,2.093875,32.593090,218.631662,0.000000,2.208838,21.222300,18.406983,124.033999,10.975519,0.775941,0.678648,4.248887,17.860000,63.731345,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:47 PM,663.830741,91.711363,9.122364,247.974438,12.461177,49.082486,2.098632,32.488475,218.269549,0.000000,2.208838,21.239560,18.406983,123.987219,11.008428,0.775780,0.683171,4.248957,17.860000,63.716576,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:48 PM,664.130910,91.829502,9.122364,247.763502,12.457004,49.177260,2.079708,32.636167,218.487054,0.000000,2.208838,21.230930,18.406983,123.881751,10.969790,0.777314,0.676515,4.249026,17.860000,63.700896,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:48 PM,663.714053,91.348797,9.107322,247.198299,12.469522,49.990642,2.077303,32.513090,217.870784,0.000000,2.186641,21.243875,18.222007,123.599150,11.077454,0.776183,0.677161,4.249098,17.860000,63.675603,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:49 PM,663.961569,91.805059,9.101861,246.756741,12.482040,50.448094,2.087322,32.574629,216.507627,0.000000,2.196907,21.269764,18.307557,123.378371,11.035984,0.776183,0.678518,4.249236,17.860000,63.653157,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:49 PM,663.858498,91.800986,9.102256,246.964149,12.477868,50.288730,2.089311,32.562321,217.305398,0.000000,2.193168,21.230930,18.276403,123.482075,11.037610,0.775214,0.677226,4.249374,17.860000,63.629159,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:50 PM,663.773666,91.923199,9.107098,246.980114,12.448659,51.395079,2.085558,32.494629,217.754443,0.000000,2.189326,21.239560,18.244384,123.490057,11.086371,0.776103,0.680198,4.249514,17.860000,63.607005,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:50 PM,663.836442,91.739879,9.101268,246.852396,12.461177,50.399810,2.091853,32.476167,217.119527,0.000000,2.194441,21.217985,18.287010,123.426198,11.083472,0.775699,0.683623,4.249652,17.860000,63.584420,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:51 PM,663.573385,92.607593,9.107370,246.757625,12.452832,52.515145,2.080352,32.439244,217.962502,0.000000,2.189096,21.261134,18.242471,123.378813,11.074620,0.775699,0.678906,4.249791,17.860000,63.562296,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:51 PM,664.009846,91.968010,9.103005,246.928339,12.440314,50.622913,2.044273,32.463860,217.830529,0.000000,2.176074,21.261134,18.133953,123.464169,11.052927,0.774487,0.668632,4.249928,17.860000,63.553220,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:51 PM,664.261834,91.723584,9.101288,247.220506,12.469522,49.604358,2.059670,32.537706,217.914455,0.000000,2.171157,21.252504,18.092972,123.610253,11.133888,0.775699,0.674706,4.249997,17.860000,63.545899,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:52 PM,664.146611,91.735805,9.105890,247.817124,12.448659,49.628941,2.053065,32.519244,217.636210,0.000000,2.169450,21.230930,18.078754,123.908562,11.114597,0.775214,0.671540,4.250069,17.860000,63.533176,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:52 PM,664.250071,92.306134,9.105187,247.577999,12.431968,49.499065,2.047068,32.580782,217.892010,0.000000,2.159393,21.222300,17.994942,123.789000,11.101282,0.775376,0.662946,4.250210,17.860000,63.523649,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:52 PM,664.100595,91.866166,9.112962,247.412624,12.436141,49.437433,2.043717,32.562321,217.694864,0.000000,2.155775,21.217985,17.964793,123.706312,11.246548,0.775214,0.679488,4.250346,17.860000,63.520347,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:53 PM,663.822879,91.523969,9.111161,247.489767,12.436141,49.249036,2.048708,32.519244,218.071101,0.000000,2.153059,21.222300,17.942160,123.744884,11.263610,0.774164,0.680909,4.250413,17.860000,63.517752,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:53 PM,663.505059,91.369166,9.111273,247.549254,12.436141,49.202532,2.051349,32.519244,218.202733,0.000000,2.150985,21.235245,17.924877,123.774627,11.235169,0.775941,0.674060,4.250483,17.860000,63.515718,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:53 PM,663.722226,92.151330,9.109002,247.683207,12.440314,49.158762,2.049633,32.550013,217.769027,0.000000,2.149391,21.226615,17.911588,123.841603,11.279829,0.774487,0.680198,4.250553,17.860000,63.514063,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:53 PM,663.715077,91.760248,9.109069,247.695341,12.419450,49.130264,2.048692,32.550013,217.754505,0.000000,2.147964,21.230930,17.899704,123.847670,11.284811,0.774810,0.679552,4.250623,17.860000,63.512724,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:54 PM,663.707929,91.686920,9.109135,247.707475,12.431968,49.101765,2.047750,32.550013,217.739983,0.000000,2.146538,21.265449,17.887820,123.853738,11.283153,0.775053,0.678131,4.250696,17.860000,63.510879,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:54 PM,663.700780,92.126888,9.109201,247.719610,12.440314,49.073267,2.046808,32.513090,217.725460,0.000000,2.145112,21.243875,17.875936,123.859805,11.347760,0.775295,0.685238,4.250834,17.860000,63.509686,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:55 PM,663.646698,92.114666,9.110702,247.309348,12.440314,49.465704,2.050568,32.377706,217.383159,0.000000,2.145074,21.239560,17.875620,123.654674,11.301772,0.774003,0.680586,4.250970,17.860000,63.509225,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:55 PM,663.266258,91.817281,9.112482,247.389209,12.436141,50.084005,2.069133,32.586936,217.335618,0.000000,2.151183,21.239560,17.926521,123.694604,11.326627,0.775214,0.686724,4.251043,17.860000,63.506895,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:56 PM,663.557881,92.232806,9.111466,247.536830,12.406932,50.631214,2.065845,32.568475,217.370282,0.000000,2.149934,21.239560,17.916115,123.768415,11.309538,0.775133,0.683752,4.251185,17.860000,63.503462,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:56 PM,663.415460,91.886535,9.110393,246.783215,12.406932,50.210564,2.063214,32.494629,217.228712,0.000000,2.165149,21.230930,18.042906,123.391608,11.228447,0.775053,0.683623,4.251324,17.860000,63.497123,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:56 PM,663.398759,91.796912,9.110339,246.731900,12.436141,50.257723,2.063838,32.537706,217.191934,0.000000,2.165651,21.239560,18.047095,123.365950,11.175741,0.774164,0.678001,4.251458,17.860000,63.492087,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:57 PM,663.382057,92.106519,9.110285,246.680585,12.431968,50.304882,2.064463,32.556167,217.155156,0.000000,2.166154,21.235245,18.051284,123.340292,11.212547,0.773276,0.684011,4.251525,17.860000,63.486684,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:57 PM,663.537474,92.098371,9.154668,246.610996,12.431968,50.119562,2.059717,32.556167,216.409575,0.000000,2.131297,21.243875,17.760807,123.305498,11.396685,0.774083,0.683300,4.251598,17.860000,63.484122,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:58 PM,663.634646,91.947642,9.181196,246.987316,12.427796,49.354944,2.056653,32.531552,215.647755,0.000000,2.154145,21.230930,17.951205,123.493658,11.195694,0.774649,0.672380,4.251737,17.860000,63.484336,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:58 PM,663.360425,92.363166,9.181467,246.901431,12.452832,49.354944,2.057352,32.519244,215.647755,0.000000,2.140218,21.230930,17.835151,123.450715,11.334461,0.774326,0.681168,4.251875,17.860000,63.482501,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:59 PM,663.977476,91.947642,9.181467,246.728869,12.457004,49.354944,2.054624,32.506936,215.576099,0.000000,2.102430,21.222300,17.520252,123.364435,11.541126,0.773276,0.682589,4.252014,17.860000,63.492641,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:28:59 PM,663.405438,92.269470,9.177149,246.554070,12.440314,49.354944,2.054122,32.519244,215.576099,0.000000,2.058768,21.230930,17.156404,123.277035,11.677608,0.774245,0.668245,4.252153,17.860000,63.521638,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:00 PM,663.416881,91.764322,9.181467,246.753981,12.431968,49.354944,2.057717,32.396167,215.576099,0.000000,2.067719,21.226615,17.230993,123.376991,11.699583,0.774649,0.676838,4.252292,17.860000,63.558726,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:00 PM,663.531114,91.894682,9.181467,246.567098,12.440314,49.388780,2.066637,32.457706,215.253646,0.000000,2.047610,21.239560,17.063419,123.283549,11.786869,0.775133,0.672961,4.252431,17.860000,63.597778,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:00 PM,663.715076,92.220584,9.181467,246.845802,12.465350,49.926938,2.055654,32.531552,215.253646,0.000000,2.107261,21.226615,17.560506,123.422901,11.556576,0.776829,0.684334,4.252568,17.860000,63.613164,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:01 PM,662.991843,91.996527,9.167862,246.939062,12.461177,50.184253,2.050141,32.488475,217.563825,0.000000,2.156844,21.222300,17.973701,123.469531,11.290529,0.776264,0.684851,4.252637,17.860000,63.618360,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:01 PM,663.668711,91.544338,9.166209,247.201466,12.469522,50.161525,2.030415,32.537706,216.517550,0.000000,2.163648,21.261134,18.030402,123.600733,11.261867,0.775537,0.686466,4.252778,17.860000,63.610639,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:02 PM,663.929080,92.102445,9.170202,247.999885,12.469522,49.787380,2.033803,32.500783,216.979647,0.000000,2.176472,21.230930,18.137270,123.999943,11.141825,0.775699,0.679294,4.252914,17.860000,63.604169,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:02 PM,663.717284,91.397682,9.171955,247.535506,12.473695,49.638912,2.034869,32.574629,218.013377,0.000000,2.152075,21.239560,17.933955,123.767753,11.291282,0.775133,0.682848,4.252986,17.860000,63.594420,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:03 PM,663.613188,92.004674,9.175670,247.866265,12.465350,49.750584,2.056357,32.525398,219.059284,0.000000,2.144366,21.230930,17.869714,123.933132,11.390255,0.775214,0.690278,4.253125,17.860000,63.592136,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:03 PM,663.664431,91.666551,9.171871,248.184266,12.457004,49.768307,2.035961,32.537706,219.688895,0.000000,2.101581,21.230930,17.513174,124.092133,11.616634,0.775941,0.688857,4.253261,17.860000,63.596814,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:03 PM,663.409149,91.833576,9.171046,248.150692,12.436141,49.702546,2.045920,32.562321,219.041034,0.000000,2.095154,21.243875,17.459618,124.075346,11.600610,0.774487,0.683817,4.253330,17.860000,63.607567,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:04 PM,663.202261,91.792838,9.177328,248.383571,12.444486,49.862576,2.052803,32.457706,219.295947,0.000000,2.130179,21.239560,17.751494,124.191785,11.408352,0.777718,0.680392,4.253403,17.860000,63.621691,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:04 PM,663.055982,91.935420,9.175353,248.193437,12.457004,50.180690,2.074330,32.457706,217.938360,0.000000,2.159913,21.243875,17.999279,124.096718,11.343290,0.777233,0.692798,4.253540,17.860000,63.621228,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:04 PM,663.112517,91.532117,9.175281,248.114802,12.448659,50.445259,2.080104,32.470013,217.373802,0.000000,2.186161,21.239560,18.218008,124.057401,11.194662,0.776506,0.691894,4.253616,17.860000,63.607821,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:05 PM,663.145643,92.240953,9.173301,248.238803,12.440314,50.410413,2.073681,32.433090,217.543276,0.000000,2.169995,21.243875,18.083294,124.119402,11.197290,0.776264,0.681620,4.253749,17.860000,63.591711,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:05 PM,663.131879,91.581002,9.173424,248.269536,12.440314,50.453217,2.075195,32.537706,217.495924,0.000000,2.170219,21.217985,18.085158,124.134768,11.232236,0.776183,0.686401,4.253887,17.860000,63.585059,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:06 PM,663.012016,91.984305,9.175327,248.024579,12.431968,52.797555,2.054735,32.414629,218.327048,0.000000,2.164835,21.226615,18.040293,124.012289,11.195873,0.776103,0.678131,4.253962,17.860000,63.574294,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:06 PM,662.956728,91.507674,9.179763,247.903790,12.444486,53.302272,2.047334,32.543859,218.192848,0.000000,2.144210,21.205040,17.868413,123.951895,11.378026,0.777153,0.686660,4.254096,17.860000,63.571617,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:06 PM,663.172211,92.000601,9.176044,248.222556,12.444486,53.897685,2.051966,32.556167,218.739841,0.000000,2.133726,21.222300,17.781050,124.111278,11.421564,0.776022,0.686207,4.254166,17.860000,63.573576,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:07 PM,662.633313,92.155404,9.175807,247.934678,12.411105,52.402774,2.041183,32.494629,218.018370,0.000000,2.187738,21.230930,18.231154,123.967339,11.094416,0.776103,0.680198,4.254305,17.860000,63.565197,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:07 PM,663.158736,91.699141,9.168609,247.506951,12.423623,51.622216,2.044625,32.457706,217.860298,0.000000,2.125822,21.243875,17.715184,123.753476,11.316233,0.777072,0.666306,4.254448,17.860000,63.559220,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:08 PM,663.729582,91.548412,9.170825,246.939490,12.448659,50.892793,2.065602,32.531552,218.942385,0.000000,2.152896,21.269764,17.940801,123.469745,11.049246,0.776022,0.651251,4.254581,17.860000,63.560097,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:08 PM,664.089817,91.792838,9.167928,247.329249,12.436141,49.632652,2.062710,32.426937,219.383048,0.000000,2.155160,21.226615,17.959666,123.664625,11.099852,0.775860,0.659457,4.254651,17.860000,63.557589,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:08 PM,663.720858,91.870240,9.191008,246.733800,12.440314,49.062999,2.058759,32.500783,219.038389,0.000000,2.150794,21.230930,17.923285,123.366900,11.026998,0.776991,0.646017,4.254721,17.860000,63.552847,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:09 PM,663.592548,91.853945,9.210364,247.025903,12.440314,48.870045,2.064125,32.488475,219.023857,0.000000,2.131864,21.226615,17.765536,123.512951,11.231877,0.775618,0.661072,4.254864,17.860000,63.553680,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:09 PM,663.661080,91.642109,9.230069,247.220070,12.444486,48.780721,2.070303,32.513090,218.911113,0.000000,2.099194,21.213670,17.493281,123.610035,11.407325,0.774406,0.662365,4.254998,17.860000,63.560121,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:09 PM,663.170294,91.829502,9.245839,248.470444,12.448659,48.534018,2.058078,32.445398,219.113122,0.000000,2.079656,21.217985,17.330468,124.235222,11.535076,0.776910,0.662429,4.255070,17.860000,63.572476,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:10 PM,663.489901,92.037265,9.249180,248.124446,12.436141,48.402159,2.052608,32.593090,217.800124,0.000000,2.069024,21.235245,17.241867,124.062223,11.576915,0.776103,0.661072,4.255135,17.860000,63.589057,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:10 PM,663.188763,91.890609,9.250759,248.553024,12.452832,48.402159,2.058406,32.513090,217.987922,0.000000,2.069024,21.230930,17.241867,124.276512,11.630916,0.776022,0.667857,4.255208,17.860000,63.605541,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:10 PM,662.846823,92.293912,9.248340,248.513487,12.465350,48.518450,2.066922,32.433090,218.655904,0.000000,2.069024,21.269764,17.241867,124.256743,11.629615,0.776183,0.667534,4.255275,17.860000,63.623535,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:11 PM,662.998632,92.049486,9.250759,248.222183,12.469522,48.581279,2.074381,32.506936,219.043456,0.000000,2.069024,21.222300,17.241867,124.111091,11.672686,0.777395,0.671669,4.255348,17.860000,63.657739,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:11 PM,662.570047,91.976158,9.228812,247.808226,12.469522,49.397537,2.070103,32.562321,218.576469,0.000000,2.076428,21.222300,17.303569,123.904113,11.614725,0.776587,0.670441,4.255485,17.860000,63.673397,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:11 PM,663.244857,91.690994,9.231865,248.099526,12.490385,49.144775,2.075005,32.519244,218.296422,0.000000,2.081372,21.235245,17.344768,124.049763,11.496980,0.777476,0.658294,4.255552,17.860000,63.689709,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:12 PM,663.277961,92.102445,9.232544,248.037339,12.494558,49.174057,2.076913,32.537706,218.365151,0.000000,2.081856,21.243875,17.348799,124.018670,11.510861,0.779091,0.658746,4.255629,17.860000,63.718677,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:12 PM,662.681164,91.841723,9.242415,247.547434,12.494558,49.440853,2.065711,32.611552,217.655120,0.000000,2.087949,21.213670,17.399573,123.773717,11.557345,0.778849,0.669020,4.255769,17.860000,63.744423,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:12 PM,662.643838,91.923199,9.243400,247.503531,12.482040,49.495192,2.066266,32.648475,217.604363,0.000000,2.089333,21.243875,17.411110,123.751765,11.605483,0.778283,0.676580,4.255902,17.860000,63.757153,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:13 PM,663.352594,91.699141,9.239647,247.969441,12.486213,49.399251,2.086346,32.568475,218.460255,0.000000,2.088678,21.209355,17.405648,123.984721,11.634904,0.778283,0.679811,4.255972,17.860000,63.781540,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
