Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:29:13 PM,663.275682,92.025043,9.235508,246.799720,12.490385,50.367518,2.055872,32.476167,218.769357,0.000000,2.190228,21.230930,18.251900,123.399860,11.053042,0.779818,0.672703,4.256108,17.860000,63.782384,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:13 PM,663.206198,91.796912,9.238543,246.399833,12.469522,50.110537,2.066123,32.482321,219.331270,0.000000,2.201661,21.243875,18.347175,123.199917,10.985251,0.778445,0.672703,4.256177,17.860000,63.769048,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:14 PM,663.212181,91.902830,9.240926,246.073006,12.465350,49.809091,2.057860,32.562321,218.724272,0.000000,2.201661,21.239560,18.347175,123.036503,10.990509,0.778687,0.673155,4.256254,17.860000,63.743011,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:14 PM,663.068707,91.927273,9.236864,246.186437,12.465350,49.792861,2.057397,32.457706,218.606824,0.000000,2.177655,21.226615,18.147126,123.093218,11.162601,0.778041,0.680457,4.256388,17.860000,63.732394,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:14 PM,662.239886,91.613592,9.236384,246.690427,12.482040,48.763707,2.052858,32.500783,218.560701,0.000000,2.107368,21.222300,17.561398,123.345213,11.534782,0.779253,0.679229,4.256455,17.860000,63.732585,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:15 PM,663.186430,91.739879,9.230317,247.097949,12.482040,49.176297,2.077544,32.568475,218.885315,0.000000,2.082956,21.226615,17.357967,123.548975,11.652905,0.778283,0.678066,4.256528,17.860000,63.754166,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:15 PM,663.179414,92.212437,9.228563,247.335901,12.469522,49.176297,2.073452,32.574629,219.464417,0.000000,2.116807,21.235245,17.640061,123.667950,11.458798,0.778526,0.676838,4.256663,17.860000,63.764463,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:15 PM,663.875412,92.200215,9.224265,247.644648,12.465350,49.467130,2.081501,32.636167,218.940948,0.000000,2.153953,21.235245,17.949605,123.822324,11.284312,0.778606,0.679746,4.256734,17.860000,63.766290,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:16 PM,664.039253,91.915051,9.226303,247.169164,12.436141,49.612318,2.072547,32.525398,219.956674,0.000000,2.192541,21.222300,18.271178,123.584582,11.084235,0.778929,0.679229,4.256806,17.860000,63.752283,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:16 PM,664.027527,92.126888,9.226303,247.837162,12.444486,49.736889,2.073422,32.445398,219.224835,0.000000,2.172772,21.222300,18.106436,123.918581,11.202432,0.777314,0.683106,4.256945,17.860000,63.734168,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:17 PM,664.058067,91.764322,9.226303,247.631819,12.427796,49.682561,2.077250,32.451552,219.196684,0.000000,2.168186,21.243875,18.068216,123.815910,11.207876,0.778687,0.679358,4.257083,17.860000,63.721591,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:17 PM,664.118510,91.882461,9.222931,247.691687,12.415278,49.690198,2.077961,32.550013,219.208410,0.000000,2.168847,21.248189,18.073722,123.845844,11.101057,0.777314,0.667275,4.257223,17.860000,63.709800,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:18 PM,663.600523,91.723584,9.229728,248.106244,12.440314,50.501876,2.065982,32.611552,218.736079,0.000000,2.166378,21.239560,18.053151,124.053122,11.194486,0.777799,0.677291,4.257361,17.860000,63.698522,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:18 PM,663.480606,91.295838,9.232794,247.290092,12.440314,50.190142,2.089202,32.568475,219.994981,0.000000,2.168986,21.243875,18.074882,123.645046,11.262578,0.778849,0.686854,4.257500,17.860000,63.687345,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:19 PM,662.988682,91.963937,9.235106,247.296369,12.452832,50.041769,2.081657,32.519244,219.906947,0.000000,2.179818,21.248189,18.165148,123.648184,11.072728,0.778849,0.669343,4.257637,17.860000,63.679917,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:19 PM,662.915389,91.356944,9.229147,247.045961,12.461177,49.872768,2.089560,32.482321,220.321917,0.000000,2.164764,21.226615,18.039700,123.522981,11.144256,0.778526,0.668955,4.257707,17.860000,63.666427,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:20 PM,662.735516,91.723584,9.230844,247.187296,12.473695,49.701104,2.074546,32.537706,220.177675,0.000000,2.181521,21.226615,18.179341,123.593648,11.151460,0.779495,0.680134,4.257847,17.860000,63.652531,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:20 PM,662.706048,91.951715,9.225341,247.531104,12.473695,49.409857,2.085844,32.562321,219.585812,0.000000,2.164305,21.239560,18.035871,123.765552,11.211431,0.778929,0.676968,4.257987,17.860000,63.638396,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:21 PM,662.706048,91.629887,9.231443,247.878053,12.448659,49.673154,2.069381,32.525398,219.247694,0.000000,2.188920,21.252504,18.240996,123.939027,11.085232,0.777233,0.678648,4.258130,17.860000,63.623692,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:21 PM,662.706048,91.796912,9.230005,248.160290,12.448659,49.451803,2.074625,32.550013,219.034245,0.000000,2.138390,21.239560,17.819919,124.080145,11.419188,0.778849,0.686272,4.258261,17.860000,63.618955,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:21 PM,662.706048,91.902830,9.232899,247.453346,12.448659,49.479577,2.086394,32.599244,218.819019,0.000000,2.114988,21.222300,17.624903,123.726673,11.532682,0.778122,0.685367,4.258331,17.860000,63.623106,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:22 PM,662.854717,91.988379,9.229947,247.776072,12.448659,49.424534,2.080958,32.470013,219.962644,0.000000,2.075141,21.222300,17.292842,123.888036,11.749205,0.777960,0.684915,4.258406,17.860000,63.645360,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:22 PM,663.307860,91.927273,9.233405,249.257442,12.452832,49.769824,2.058808,32.543859,219.324431,0.000000,2.121660,21.252504,17.680504,124.628721,11.504916,0.777718,0.686854,4.258546,17.860000,63.665587,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:23 PM,663.078250,91.906904,9.229823,248.307471,12.457004,50.065279,2.073059,32.550013,219.650723,0.000000,2.139008,21.239560,17.825066,124.153736,11.427092,0.779253,0.687306,4.258680,17.860000,63.671430,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:23 PM,663.207525,91.776543,9.226787,248.637866,12.473695,50.324510,2.065521,32.617705,218.966767,0.000000,2.200946,21.217985,18.341215,124.318933,11.093162,0.776910,0.688017,4.258817,17.860000,63.658864,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:24 PM,663.095326,92.269470,9.220399,247.001063,12.465350,51.360206,2.067142,32.568475,218.951668,0.000000,2.202113,21.252504,18.350941,123.500532,11.098164,0.777960,0.688404,4.258957,17.860000,63.631643,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:24 PM,663.072525,91.858019,9.223524,247.240112,12.473695,51.191684,2.058774,32.599244,219.070308,0.000000,2.148559,21.235245,17.904661,123.620056,11.361883,0.777072,0.687629,4.259096,17.860000,63.617081,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:24 PM,662.862557,91.638035,9.223503,247.070001,12.477868,50.900252,2.059013,32.550013,219.617940,0.000000,2.104094,21.261134,17.534117,123.535001,11.586892,0.778203,0.684592,4.259232,17.860000,63.621142,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:25 PM,662.611341,91.739879,9.229225,247.611167,12.482040,50.232316,2.066840,32.482321,220.193619,0.000000,2.113953,21.248189,17.616276,123.805584,11.516169,0.778283,0.682395,4.259305,17.860000,63.637025,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:25 PM,662.590795,91.947642,9.229173,247.520256,12.482040,50.057727,2.058051,32.482321,220.388662,0.000000,2.137096,21.235245,17.809134,123.760128,11.353540,0.777879,0.677937,4.259444,17.860000,63.640912,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:25 PM,662.333239,91.466936,9.234567,247.462847,12.482040,49.944069,2.057978,32.611552,219.478743,0.000000,2.151844,21.226615,17.932036,123.731423,11.306503,0.777718,0.682072,4.259510,17.860000,63.640613,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:26 PM,662.384874,91.870240,9.234473,247.746212,12.477868,49.811704,2.057547,32.599244,218.952792,0.000000,2.162727,21.230930,18.022728,123.873106,11.237284,0.776829,0.681361,4.259580,17.860000,63.637062,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:26 PM,662.358998,91.715436,9.233783,247.651368,12.469522,49.906182,2.055976,32.494629,218.931236,0.000000,2.164737,21.243875,18.039477,123.825684,11.219886,0.777799,0.679488,4.259655,17.860000,63.627689,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:27 PM,662.321121,91.772469,9.233985,247.648266,12.486213,49.893667,2.054970,32.543859,218.879167,0.000000,2.166962,21.239560,18.058014,123.824133,11.219425,0.778203,0.680521,4.259796,17.860000,63.617034,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:27 PM,662.987920,91.988379,9.237176,253.785441,12.473695,49.469388,2.036385,32.574629,218.734399,0.000000,2.174888,21.230930,18.124071,126.892720,11.183733,0.776749,0.682654,4.259932,17.860000,63.604401,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:28 PM,662.989915,91.780617,9.237439,254.057891,12.473695,49.449531,2.034558,32.476167,218.684921,0.000000,2.177343,21.239560,18.144527,127.028946,11.155421,0.777476,0.679875,4.260069,17.860000,63.589527,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:28 PM,663.778347,91.564707,9.240205,258.604750,12.473695,49.208046,2.027057,32.642321,217.771845,0.000000,2.183786,21.226615,18.198217,129.302375,11.051498,0.778445,0.669602,4.260206,17.860000,63.571846,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:29 PM,663.318433,91.894682,9.234851,258.604750,12.494558,49.320325,2.028721,32.494629,218.388599,0.000000,2.150885,21.230930,17.924044,129.302375,11.294647,0.775537,0.682072,4.260348,17.860000,63.560773,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:29 PM,663.308275,91.792838,9.239342,258.604750,12.477868,50.310505,2.065019,32.611552,219.016261,0.000000,2.139700,21.248189,17.830832,129.302375,11.338214,0.776587,0.679035,4.260486,17.860000,63.559812,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:29 PM,663.414701,91.654330,9.237576,259.357375,12.490385,50.538779,2.072720,32.451552,219.707173,0.000000,2.136040,21.261134,17.800332,129.678687,11.362557,0.776506,0.679746,4.260624,17.860000,63.561096,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:30 PM,662.635184,91.715436,9.236979,258.682087,12.486213,51.000059,2.067701,32.482321,220.509232,0.000000,2.168680,21.265449,18.072332,129.341044,11.222951,0.777233,0.683106,4.260696,17.860000,63.556904,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:30 PM,663.105584,91.878387,9.228609,259.733687,12.507076,51.083417,2.044416,32.531552,220.712104,0.000000,2.211240,21.248189,18.427000,129.866843,11.024474,0.777233,0.685432,4.260833,17.860000,63.546499,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:31 PM,662.828083,91.870240,9.228408,258.512200,12.519594,51.178672,2.051693,32.531552,221.344411,0.000000,2.211240,21.256819,18.427000,129.256100,10.999149,0.776910,0.682395,4.260901,17.860000,63.514306,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:31 PM,662.796314,91.882461,9.232834,257.855499,12.511249,50.354890,2.054776,32.599244,220.657494,0.000000,2.197608,21.230930,18.313400,128.927750,11.056719,0.776345,0.681555,4.261042,17.860000,63.486419,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:31 PM,662.717268,91.849871,9.231592,257.855709,12.490385,50.195450,2.044413,32.543859,220.577350,0.000000,2.193059,21.222300,18.275493,128.927854,11.051049,0.777879,0.676257,4.261178,17.860000,63.473387,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:32 PM,662.611387,91.768395,9.234583,257.476804,12.490385,49.990462,2.066776,32.537706,219.780515,0.000000,2.135568,21.239560,17.796404,128.738402,11.388387,0.777556,0.681684,4.261253,17.860000,63.463690,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:32 PM,662.627315,92.008748,9.235565,257.455053,12.486213,49.830964,2.060597,32.586936,219.065575,0.000000,2.133425,21.252504,17.778546,128.727526,11.336729,0.775618,0.675546,4.261392,17.860000,63.467623,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:33 PM,662.757258,92.253175,9.236717,257.403915,12.469522,49.610396,2.048324,32.488475,218.857567,0.000000,2.151864,21.243875,17.932204,128.701957,11.255101,0.776587,0.676580,4.261528,17.860000,63.467875,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:33 PM,662.308877,92.025043,9.236313,257.196031,12.461177,49.511903,2.053501,32.611552,218.945605,0.000000,2.137969,21.243875,17.816407,128.598015,11.195274,0.774972,0.661137,4.261666,17.860000,63.467094,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:34 PM,662.547528,91.475084,9.236719,256.818833,12.473695,49.441893,2.059011,32.525398,218.928348,0.000000,2.151337,21.248189,17.927809,128.409417,11.309545,0.776991,0.682848,4.261803,17.860000,63.466755,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:34 PM,663.208542,91.776543,9.241029,256.325874,12.444486,49.001903,2.063444,32.519244,218.359682,0.000000,2.161749,21.243875,18.014573,128.162937,11.217836,0.776749,0.678260,4.261872,17.860000,63.463638,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:34 PM,662.982140,91.218436,9.236491,256.487639,12.457004,49.001903,2.052454,32.476167,217.510824,0.000000,2.147671,21.261134,17.897255,128.243819,11.269432,0.776183,0.675998,4.261943,17.860000,63.458282,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:35 PM,662.884201,91.858019,9.234193,256.769209,12.448659,48.984889,2.063916,32.574629,217.674334,0.000000,2.129675,21.252504,17.747294,128.384605,11.427739,0.778041,0.682201,4.262083,17.860000,63.460396,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:35 PM,662.518129,91.666551,9.232248,256.490382,12.452832,48.984889,2.053342,32.574629,217.188360,0.000000,2.098870,21.230930,17.490584,128.245191,11.532354,0.775780,0.676515,4.262222,17.860000,63.466889,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:35 PM,662.428577,91.564707,9.232046,256.581167,12.469522,49.119447,2.056274,32.599244,217.978421,0.000000,2.109210,21.239560,17.576751,128.290583,11.529557,0.775537,0.683558,4.262289,17.860000,63.476385,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:36 PM,662.542888,91.853945,9.232886,255.988811,12.473695,48.984889,2.058369,32.568475,217.227526,0.000000,2.084265,21.256819,17.368875,127.994406,11.659408,0.776910,0.681168,4.262362,17.860000,63.497302,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:36 PM,662.545236,91.858019,9.232717,255.957860,12.473695,48.984889,2.058336,32.586936,217.331672,0.000000,2.083652,21.235245,17.363764,127.978930,11.716075,0.776910,0.687823,4.262496,17.860000,63.511564,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:36 PM,662.524060,91.910978,9.228450,256.878686,12.465350,52.385866,2.054420,32.519244,218.356793,0.000000,2.047661,21.261134,17.063842,128.439343,11.928839,0.777879,0.687694,4.262569,17.860000,63.528808,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:37 PM,662.413747,92.114666,9.228075,257.020816,12.452832,51.707514,2.060376,32.513090,219.503244,0.000000,2.099472,21.235245,17.495600,128.510408,11.545975,0.774810,0.679617,4.262635,17.860000,63.544974,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:37 PM,662.367778,92.020969,9.225937,256.964413,12.457004,51.457428,2.060583,32.531552,218.699568,0.000000,2.120409,21.239560,17.670073,128.482207,11.391721,0.776022,0.673285,4.262707,17.860000,63.552696,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:37 PM,661.935460,91.597297,9.230883,256.327143,12.473695,51.050421,2.063163,32.580782,218.169880,0.000000,2.157152,21.230930,17.976265,128.163572,11.281430,0.777233,0.682912,4.262776,17.860000,63.553695,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:37 PM,661.927250,91.389535,9.230764,257.260478,12.473695,49.825157,2.076822,32.470013,218.362624,0.000000,2.177026,21.239560,18.141883,128.630239,11.175597,0.775376,0.684398,4.262843,17.860000,63.548114,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:38 PM,662.158978,91.654330,9.236411,258.205676,12.465350,49.940925,2.068306,32.494629,218.637408,0.000000,2.208571,21.265449,18.404758,129.102838,10.953685,0.776749,0.674771,4.262913,17.860000,63.535475,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:38 PM,662.027842,91.466936,9.238616,258.318035,12.477868,49.797308,2.065401,32.636167,218.558995,0.000000,2.208571,21.239560,18.404758,129.159018,10.993668,0.775780,0.681038,4.262990,17.860000,63.506179,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:39 PM,661.889535,92.114666,9.232553,257.601249,12.465350,49.320916,2.070557,32.513090,218.607150,0.000000,2.144141,21.256819,17.867844,128.800625,11.304807,0.776022,0.678324,4.263124,17.860000,63.490819,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:39 PM,662.140770,91.919125,9.235149,258.005131,12.440314,49.299648,2.067738,32.531552,218.523840,0.000000,2.136590,21.261134,17.804916,129.002565,11.343376,0.777072,0.677097,4.263264,17.860000,63.492113,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:39 PM,662.317362,91.638035,9.233562,258.290604,12.427796,49.319636,2.069040,32.482321,219.070716,0.000000,2.159927,21.252504,17.999394,129.145302,11.155874,0.777960,0.667792,4.263401,17.860000,63.490836,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:40 PM,662.174591,92.090224,9.237109,258.374845,12.440314,49.299648,2.058618,32.593090,219.052021,0.000000,2.196710,21.248189,18.305914,129.187423,11.068717,0.776426,0.682460,4.263476,17.860000,63.475150,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:40 PM,661.971532,91.621740,9.232239,257.993681,12.427796,49.299648,2.062422,32.525398,219.319349,0.000000,2.150398,21.243875,17.919985,128.996841,11.325500,0.776668,0.684592,4.263609,17.860000,63.467774,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:41 PM,662.135947,91.996527,9.230417,258.524598,12.427796,49.316485,2.062719,32.513090,218.704110,0.000000,2.105012,21.265449,17.541768,129.262299,11.468265,0.776587,0.671863,4.263683,17.860000,63.474963,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:41 PM,661.956653,91.963937,9.231878,258.282286,12.419450,49.299648,2.057035,32.463860,218.918914,0.000000,2.126259,21.226615,17.718824,129.141143,11.491558,0.777314,0.688727,4.263822,17.860000,63.487360,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:41 PM,662.018568,92.387609,9.259896,258.040300,12.423623,49.474900,2.063150,32.513090,218.503742,0.000000,2.144267,21.239560,17.868894,129.020150,11.249024,0.775780,0.671475,4.263957,17.860000,63.489154,49.940000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,17.860000,0.000000,0.000000,0.000000,49.940000,0.000000,0.000000,0.000000,0.000000,30.000000,49.940000,2.700000,17.860000,2.679000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:42 PM,662.235227,91.572854,9.316810,257.116605,12.427796,50.167750,2.067990,32.537706,218.812021,0.000000,2.160521,21.235245,18.004345,128.558302,10.711179,0.775053,0.613451,4.264167,16.500000,63.494183,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:43 PM,662.060913,91.992453,9.320052,256.689416,12.415278,49.983699,2.063165,32.586936,218.855282,0.000000,2.171072,21.239560,18.092268,128.344708,9.958365,0.775133,0.522086,4.264308,16.500000,63.445886,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:43 PM,662.215080,91.874314,9.320052,256.716345,12.411105,49.890382,2.065811,32.463860,218.418890,0.000000,2.156767,21.239560,17.973055,128.358172,9.358952,0.772953,0.438152,4.264448,16.500000,63.362787,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:44 PM,662.399979,91.829502,9.320052,256.858831,12.431968,48.620362,2.053791,32.463860,217.980989,0.000000,2.138816,21.230930,17.823467,128.429416,8.855444,0.770691,0.365719,4.264583,16.500000,63.285267,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:44 PM,662.540563,91.560633,9.320052,256.870631,12.452832,46.683779,2.044277,32.445398,216.974876,0.000000,2.149175,21.230930,17.909788,128.435315,8.307799,0.768510,0.302784,4.264723,16.500000,63.248516,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:44 PM,662.227999,91.678772,9.309970,256.662559,12.440314,42.475812,2.028721,32.506936,216.203985,0.000000,2.175618,21.248189,18.130151,128.331280,8.009320,0.768510,0.277003,4.264789,16.500000,63.203077,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:45 PM,662.486208,91.923199,9.309356,257.099500,12.469522,35.150939,2.043307,32.525398,215.432787,0.000000,2.179620,21.252504,18.163501,128.549750,7.795746,0.767380,0.252126,4.264866,16.500000,63.114513,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:45 PM,662.449818,91.996527,9.307354,256.916570,12.448659,34.338920,2.049824,32.482321,215.150940,0.000000,2.186606,21.252504,18.221717,128.458285,7.483341,0.766168,0.215619,4.264998,16.500000,63.068246,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
