Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:29:45 PM,662.418692,92.179847,9.307007,256.920667,12.457004,32.757967,2.052512,32.648475,214.810356,0.000000,2.188723,21.205040,18.239356,128.460333,7.363676,0.765360,0.201662,4.265067,16.500000,63.020368,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:46 PM,662.163968,91.817281,9.311048,257.455286,12.444486,28.193766,2.054507,32.543859,213.039474,0.000000,2.049882,21.213670,17.082347,128.727643,7.727937,0.763745,0.186736,4.265136,16.500000,62.986620,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:46 PM,662.456039,91.882461,9.309138,258.547232,12.452832,26.041004,2.042272,32.506936,212.880124,0.000000,2.088624,21.265449,17.405202,129.273616,7.485463,0.763664,0.174395,4.265209,16.500000,62.946030,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:46 PM,662.154972,91.805059,9.309197,258.522215,12.436141,24.965359,2.055828,32.654628,214.416517,0.000000,2.160035,21.252504,18.000288,129.261107,7.113604,0.765441,0.156497,4.265345,16.500000,62.911528,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:47 PM,661.844624,92.098371,9.309688,258.253683,12.419450,21.986683,2.047379,32.519244,214.153762,0.000000,2.159992,21.243875,17.999933,129.126842,7.057655,0.765603,0.149066,4.265417,16.500000,62.828688,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:47 PM,661.923167,91.813207,9.316147,258.724513,12.444486,19.205311,2.051578,32.703859,213.907138,0.000000,2.144516,21.261134,17.870963,129.362256,6.992336,0.763180,0.136531,4.265554,16.500000,62.789936,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:47 PM,661.870872,91.727658,9.318990,258.940010,12.427796,18.228453,2.045432,32.710013,213.395149,0.000000,2.107546,21.252504,17.562886,129.470005,7.079861,0.763260,0.132008,4.265622,16.500000,62.756145,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:48 PM,661.756218,92.106519,9.310092,258.603862,12.440314,13.383068,2.041753,32.568475,213.895380,0.000000,2.120073,21.239560,17.667275,129.301931,7.017076,0.764472,0.128131,4.265692,16.500000,62.724423,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:48 PM,661.938374,92.224658,9.306962,258.021296,12.444486,12.404901,2.025655,32.679244,213.592786,0.000000,2.132980,21.252504,17.774830,129.010648,6.966411,0.764391,0.127162,4.265762,16.500000,62.689822,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:48 PM,662.043865,91.662477,9.306779,257.692916,12.427796,9.937731,2.018713,32.728475,215.285800,0.000000,2.131747,21.230930,17.764556,128.846458,6.981933,0.763664,0.129359,4.265833,16.500000,62.656105,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:48 PM,662.045700,91.760248,9.306437,257.686995,12.415278,9.937731,2.016579,32.808474,215.342736,0.000000,2.133764,21.243875,17.781365,128.843497,7.013564,0.765199,0.132718,4.265900,16.500000,62.618906,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:49 PM,662.191854,91.931346,9.306022,257.739617,12.415278,9.937731,2.025233,32.648475,214.655857,0.000000,2.135339,21.248189,17.794488,128.869809,7.031969,0.765441,0.135497,4.265973,16.500000,62.547926,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:49 PM,662.049371,91.829502,9.305753,257.675153,12.427796,9.937731,2.012313,32.759244,215.456609,0.000000,2.137798,21.261134,17.814983,128.837576,7.058638,0.763826,0.141571,4.266111,16.500000,62.512988,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:49 PM,662.051206,91.625813,9.305411,257.669232,12.423623,9.937731,2.010180,32.611552,215.513546,0.000000,2.139815,21.235245,17.831792,128.834616,7.101430,0.764876,0.146869,4.266177,16.500000,62.476226,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:50 PM,661.967434,91.805059,9.300445,257.365856,12.419450,12.321979,2.020184,32.777705,216.781074,0.000000,2.144116,21.235245,17.867632,128.682928,7.136408,0.764553,0.153524,4.266248,16.500000,62.438583,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:50 PM,661.830786,91.959863,9.298616,257.143097,12.427796,14.923122,2.011721,32.759244,216.160489,0.000000,2.150647,21.261134,17.922058,128.571548,7.184088,0.766976,0.160050,4.266316,16.500000,62.396270,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:50 PM,661.547223,91.935420,9.298560,257.664969,12.427796,17.019814,1.978549,32.685398,217.217130,0.000000,2.150647,21.239560,17.922058,128.832485,7.212630,0.764714,0.165995,4.266395,16.500000,62.321217,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:51 PM,661.455033,91.825428,9.302347,258.604750,12.431968,18.334146,1.986900,32.660782,217.763848,0.000000,2.150257,21.235245,17.918807,129.302375,7.279297,0.764230,0.174912,4.266525,16.500000,62.281603,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:51 PM,661.190451,92.245027,9.301571,258.934814,12.444486,20.775657,1.961704,32.654628,216.908096,0.000000,2.139671,21.235245,17.830594,129.467407,7.393700,0.763826,0.185379,4.266655,16.500000,62.205234,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:51 PM,661.410678,91.980232,9.303772,258.428915,12.431968,22.881141,1.969006,32.630013,217.080673,0.000000,2.133834,21.256819,17.781953,129.214458,7.525207,0.763018,0.200435,4.266733,16.500000,62.167645,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:52 PM,661.753964,91.703215,9.306838,257.922832,12.431968,22.991732,1.951161,32.568475,216.468412,0.000000,2.129756,21.217985,17.747963,128.961416,7.602825,0.763664,0.207865,4.266806,16.500000,62.098495,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:52 PM,661.741695,91.674699,9.307044,257.941268,12.440314,24.965357,1.947486,32.574629,216.451410,0.000000,2.129211,21.222300,17.743428,128.970634,7.696314,0.762049,0.221176,4.266941,16.500000,62.060847,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:53 PM,662.244425,91.723584,9.302477,258.320656,12.444486,26.245662,1.945694,32.636167,216.175805,0.000000,2.141796,21.274079,17.848303,129.160328,7.737323,0.760272,0.234034,4.267017,16.500000,61.990579,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:53 PM,662.116473,91.690994,9.307648,257.355629,12.457004,27.513206,1.932188,32.445398,216.161977,0.000000,2.131858,21.248189,17.765480,128.677814,7.853461,0.759464,0.245083,4.267154,16.500000,61.918122,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:54 PM,662.186906,91.748027,9.307265,257.051984,12.457004,29.225768,1.925778,32.623859,215.937698,0.000000,2.131986,21.226615,17.766546,128.525992,7.975229,0.757526,0.262659,4.267290,16.500000,61.847506,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:54 PM,662.210733,91.690994,9.303992,258.064110,12.461177,30.367248,1.925591,32.586936,215.999917,0.000000,2.135874,21.235245,17.798949,129.032055,8.094450,0.757930,0.279394,4.267432,16.500000,61.776812,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:54 PM,662.205520,91.772469,9.307635,257.016110,12.465350,30.536661,1.918415,32.500783,215.877449,0.000000,2.131383,21.243875,17.761521,128.508055,8.214454,0.754618,0.295870,4.267568,16.500000,61.742389,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:55 PM,662.150550,91.422125,9.308416,257.298492,12.457004,31.130562,1.917617,32.617705,216.051492,0.000000,2.130631,21.256819,17.755260,128.649246,8.328169,0.754699,0.309956,4.267637,16.500000,61.707434,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:55 PM,661.673596,91.568781,9.385269,257.461701,12.477868,34.101882,1.936023,32.580782,213.285717,0.000000,2.010545,21.248189,16.754539,128.730850,8.906076,0.754457,0.319907,4.267705,16.500000,61.685666,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:55 PM,661.445910,91.662477,9.379529,257.406038,12.473695,34.250754,1.929793,32.488475,213.021448,0.000000,2.016990,21.243875,16.808248,128.703019,8.948628,0.753164,0.329793,4.267778,16.500000,61.670187,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:56 PM,661.625908,92.139109,9.385269,257.460838,12.469522,36.373253,1.916263,32.519244,212.658068,0.000000,1.999351,21.252504,16.661261,128.730419,9.109715,0.752680,0.340131,4.267915,16.500000,61.657125,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:56 PM,661.607827,92.355019,9.392321,257.462204,12.457004,36.722040,1.914001,32.562321,212.476354,0.000000,1.993064,21.243875,16.608868,128.731102,9.246653,0.752114,0.353636,4.268054,16.500000,61.649578,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:57 PM,661.577385,91.764322,9.420125,257.818438,12.457004,37.781162,1.895576,32.519244,211.640031,0.000000,2.028609,21.235245,16.905077,128.909219,9.172757,0.751468,0.365008,4.268194,16.500000,61.635319,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:57 PM,661.666381,91.935420,9.431409,257.502405,12.477868,38.027865,1.886451,32.519244,211.351021,0.000000,2.046252,21.239560,17.052098,128.751202,9.095513,0.750984,0.365719,4.268333,16.500000,61.622444,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:57 PM,661.660695,92.310207,9.441614,257.162717,12.486213,38.644623,1.886338,32.586936,210.608179,0.000000,2.060654,21.252504,17.172114,128.581359,9.191078,0.752114,0.384263,4.268400,16.500000,61.604008,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:58 PM,661.493117,91.699141,9.442333,257.445360,12.486213,39.052959,1.884991,32.611552,210.629358,0.000000,2.072515,21.230930,17.270960,128.722680,9.212260,0.750176,0.395377,4.268477,16.500000,61.563999,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:58 PM,661.369735,92.155404,9.442333,257.298502,12.498731,40.665037,1.880654,32.617705,210.584801,0.000000,2.051763,21.222300,17.098026,128.649251,9.361597,0.748884,0.403583,4.268613,16.500000,61.525674,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:59 PM,661.483829,92.086150,9.442333,257.466619,12.498731,40.665037,1.888724,32.636167,210.425517,0.000000,2.056166,21.248189,17.134716,128.733310,9.404270,0.749449,0.410755,4.268753,16.500000,61.493074,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:29:59 PM,661.153300,92.041338,9.480856,257.028019,12.482040,40.665037,1.891778,32.543859,210.182048,0.000000,2.061972,21.248189,17.183096,128.514009,9.468536,0.747107,0.424324,4.268885,16.500000,61.472353,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:00 PM,661.319165,91.299912,9.490170,257.066785,12.469522,40.665037,1.902272,32.599244,211.275909,0.000000,2.094032,21.239560,17.450266,128.533392,9.392611,0.747834,0.432272,4.268965,16.500000,61.428967,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:00 PM,661.105894,92.212437,9.503381,256.244244,12.477868,40.665037,1.905923,32.525398,211.309306,0.000000,2.042419,21.243875,17.020162,128.122122,9.667269,0.747753,0.436924,4.269098,16.500000,61.409461,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:00 PM,661.163401,92.069855,9.514423,256.506839,12.465350,41.801236,1.911358,32.630013,211.393565,0.000000,1.993890,21.239560,16.615754,128.253419,9.988976,0.747753,0.447263,4.269163,16.500000,61.400645,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:01 PM,661.125226,92.110592,9.516638,256.432037,12.482040,42.056871,1.911390,32.611552,211.382580,0.000000,1.981168,21.239560,16.509734,128.216018,10.002433,0.747349,0.441641,4.269261,16.500000,61.397086,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:01 PM,661.707846,91.438420,9.517740,257.402640,12.490385,42.606420,1.895623,32.605398,210.988632,0.000000,2.024496,21.252504,16.870804,128.701320,9.858178,0.747753,0.449718,4.269374,16.500000,61.392019,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:01 PM,661.799844,91.210288,9.517740,257.516215,12.477868,43.118798,1.888167,32.445398,211.027034,0.000000,2.026496,21.252504,16.887465,128.758107,9.920724,0.747753,0.458505,4.269441,16.500000,61.380476,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:02 PM,662.046581,92.261322,9.517740,257.768310,12.452832,43.251167,1.870778,32.586936,210.724006,0.000000,2.046661,21.256819,17.055509,128.884155,9.808113,0.746703,0.457730,4.269517,16.500000,61.354642,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:02 PM,662.106160,92.456863,9.517740,257.831448,12.461177,43.251167,1.880156,32.445398,211.101532,0.000000,2.013257,21.243875,16.777142,128.915724,10.031696,0.746622,0.465161,4.269656,16.500000,61.331200,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:03 PM,662.463708,91.980232,9.517740,257.891397,12.440314,43.455335,1.879713,32.580782,210.613588,0.000000,2.018319,21.252504,16.819325,128.945699,10.088172,0.746945,0.474724,4.269795,16.500000,61.315160,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:03 PM,662.360327,91.723584,9.517740,257.256284,12.465350,43.455335,1.906379,32.506936,209.939576,0.000000,2.050790,21.226615,17.089917,128.628142,9.949184,0.744845,0.479376,4.269930,16.500000,61.302976,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:03 PM,662.636061,92.240953,9.496610,257.730866,12.465350,43.455335,1.885818,32.556167,210.057001,0.000000,2.066815,21.226615,17.223462,128.865433,9.875558,0.747026,0.477631,4.269998,16.500000,61.265685,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:04 PM,662.059697,91.837650,9.511626,257.229338,12.469522,44.097614,1.899910,32.593090,209.834133,0.000000,2.051158,21.239560,17.092982,128.614669,10.010534,0.747188,0.484804,4.270138,16.500000,61.247187,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:04 PM,662.084621,92.159478,9.511626,257.223341,12.465350,44.097614,1.899780,32.556167,209.764870,0.000000,2.050773,21.248189,17.089778,128.611670,10.001121,0.745411,0.485191,4.270209,16.500000,61.214398,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:05 PM,662.105776,91.609518,9.478969,258.207347,12.448659,44.097614,1.903788,32.433090,209.375684,0.000000,2.076336,21.226615,17.302802,129.103674,9.968628,0.745976,0.495917,4.270346,16.500000,61.175939,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:05 PM,661.808616,92.082076,9.458606,257.330694,12.461177,43.317525,1.911722,32.482321,208.840429,0.000000,2.085351,21.226615,17.377926,128.665347,9.972270,0.745168,0.502573,4.270486,16.500000,61.129062,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:06 PM,662.158843,91.703215,9.476451,258.322308,12.452832,44.118882,1.904520,32.463860,209.213867,0.000000,2.079574,21.235245,17.329787,129.161154,9.984953,0.744199,0.501668,4.270626,16.500000,61.081628,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:06 PM,661.660982,91.650256,9.426029,267.636250,12.469522,43.905150,1.822292,32.531552,209.956432,0.000000,2.070077,21.269764,17.250638,133.818125,10.108409,0.743634,0.511877,4.270764,16.500000,61.037818,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:07 PM,661.313142,91.491379,9.426029,267.636250,12.448659,44.313457,1.848567,32.470013,209.617644,0.000000,2.061728,21.256819,17.181063,133.818125,10.144904,0.743149,0.511813,4.270903,16.500000,60.998688,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:07 PM,661.470780,91.597297,9.426029,267.636250,12.452832,44.339000,1.857189,32.593090,209.664474,0.000000,2.051145,21.265449,17.092877,133.818125,10.206563,0.742745,0.513363,4.271038,16.500000,60.981139,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:07 PM,661.415813,92.086150,9.391864,267.636250,12.444486,44.480023,1.835259,32.568475,209.247981,0.000000,2.049276,21.261134,17.077299,133.818125,10.325179,0.744684,0.524865,4.271108,16.500000,60.964237,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:08 PM,661.542183,92.163552,9.382850,267.636250,12.419450,44.599092,1.807961,32.457706,209.384056,0.000000,2.054073,21.256819,17.117272,133.818125,10.299495,0.743391,0.525963,4.271181,16.500000,60.931053,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:08 PM,661.264652,91.523969,9.375767,267.636250,12.419450,44.933164,1.816586,32.605398,209.243239,0.000000,2.048241,21.256819,17.068675,133.818125,10.326321,0.742180,0.526868,4.271319,16.500000,60.898705,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:08 PM,661.512878,91.866166,9.371002,267.636250,12.457004,45.317291,1.815183,32.568475,209.168310,0.000000,2.039486,21.248189,16.995717,133.818125,10.358241,0.741372,0.526157,4.271455,16.500000,60.883925,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:09 PM,661.372135,92.118740,9.371002,266.915292,12.440314,45.499817,1.817972,32.599244,210.204007,0.000000,2.040827,21.256819,17.006888,133.457646,10.448794,0.742826,0.536625,4.271524,16.500000,60.870055,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:09 PM,661.396657,91.690994,9.336763,266.986256,12.457004,46.050281,1.810454,32.513090,209.887910,0.000000,2.024306,21.239560,16.869213,133.493128,10.514520,0.741291,0.535785,4.271594,16.500000,60.857990,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:09 PM,661.554125,92.037265,9.297634,266.972891,12.448659,46.058416,1.827157,32.630013,210.911030,0.000000,2.066820,21.222300,17.223499,133.486445,10.259419,0.743391,0.528871,4.271662,16.500000,60.842131,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:10 PM,661.735631,91.788764,9.297634,267.340770,12.461177,46.186084,1.804463,32.451552,210.754756,0.000000,2.073726,21.243875,17.281053,133.670385,10.297824,0.741049,0.540243,4.271736,16.500000,60.800252,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:10 PM,661.724617,92.399830,9.297634,267.731776,12.444486,46.186084,1.787146,32.550013,210.284653,0.000000,2.050759,21.239560,17.089654,133.865888,10.449127,0.740888,0.544831,4.271875,16.500000,60.781908,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:10 PM,661.822130,92.363166,9.297634,267.783415,12.431968,46.186084,1.787102,32.556167,209.799341,0.000000,2.038911,21.269764,16.990927,133.891708,10.483170,0.741049,0.541406,4.271941,16.500000,60.767024,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:10 PM,661.737810,91.528043,9.297634,268.139845,12.452832,46.158311,1.787289,32.531552,209.466366,0.000000,2.029891,21.256819,16.915758,134.069922,10.583205,0.741291,0.547674,4.272010,16.500000,60.754283,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:11 PM,661.741670,91.731732,9.297634,267.793047,12.461177,46.089630,1.779643,32.574629,209.526782,0.000000,2.024259,21.252504,16.868823,133.896524,10.629809,0.741695,0.549354,4.272081,16.500000,60.743562,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:11 PM,661.310128,91.511748,9.297634,267.526777,12.448659,45.971089,1.781672,32.488475,208.751836,0.000000,2.015745,21.239560,16.797875,133.763389,10.640246,0.739272,0.547609,4.272148,16.500000,60.734231,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:11 PM,661.477144,92.073929,9.297634,267.565623,12.457004,46.333411,1.778656,32.593090,209.354166,0.000000,2.016064,21.252504,16.800536,133.782812,10.661396,0.740161,0.549483,4.272219,16.500000,60.725587,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:12 PM,661.220012,91.959863,9.332336,266.819256,12.444486,46.115573,1.773329,32.519244,209.708350,0.000000,2.015745,21.235245,16.797875,133.409628,10.675907,0.740807,0.550387,4.272290,16.500000,60.708533,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:12 PM,661.264610,91.625813,9.351124,267.387941,12.452832,45.700477,1.779113,32.580782,209.693055,0.000000,2.015745,21.239560,16.797875,133.693971,10.661482,0.738868,0.550581,4.272433,16.500000,60.692447,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:12 PM,660.892805,91.992453,9.375078,265.776640,12.461177,45.809011,1.779219,32.586936,210.739315,0.000000,2.035098,21.230930,16.959151,132.888320,10.533372,0.739030,0.547157,4.272568,16.500000,60.682263,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:13 PM,661.066051,92.110592,9.375078,265.672083,12.473695,45.625400,1.784560,32.500783,210.326200,0.000000,2.033598,21.256819,16.946653,132.836041,10.571589,0.738868,0.551034,4.272636,16.500000,60.669633,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:13 PM,661.024945,91.678772,9.377896,265.558339,12.486213,45.710388,1.783874,32.605398,210.464875,0.000000,2.034481,21.248189,16.954008,132.779169,10.597837,0.738303,0.555363,4.272704,16.500000,60.656373,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:13 PM,661.613449,91.361018,9.379154,265.352949,12.465350,46.590224,1.775822,32.586936,210.343391,0.000000,2.049093,21.239560,17.075773,132.676474,10.540266,0.739999,0.555880,4.272780,16.500000,60.627248,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:14 PM,661.669853,91.711363,9.395175,265.305203,12.469522,46.557320,1.774878,32.556167,210.411886,0.000000,2.050395,21.248189,17.086629,132.652602,10.548144,0.739595,0.558077,4.272920,16.500000,60.596250,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:14 PM,661.609587,91.906904,9.398447,266.406963,12.457004,47.393796,1.788915,32.617705,209.726576,0.000000,2.047889,21.230930,17.065741,133.203481,10.495321,0.738949,0.550646,4.273055,16.500000,60.563985,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
