Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:30:15 PM,661.279723,91.560633,9.415345,266.564799,12.461177,46.482526,1.789113,32.500783,209.769778,0.000000,2.020649,21.213670,16.838744,133.282400,10.662520,0.737415,0.555298,4.273194,16.500000,60.538869,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:15 PM,660.685034,91.633961,9.437651,266.817308,12.461177,45.808086,1.787688,32.623859,209.095728,0.000000,2.010196,21.239560,16.751633,133.408654,10.776360,0.736445,0.563310,4.273334,16.500000,60.522768,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:16 PM,661.142960,91.915051,9.450485,267.875366,12.457004,46.641221,1.785055,32.574629,207.728566,0.000000,2.002834,21.239560,16.690286,133.937683,10.750103,0.737253,0.554587,4.273470,16.500000,60.516437,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:16 PM,661.614743,91.540264,9.450485,268.126359,12.436141,47.503639,1.786062,32.599244,207.461526,0.000000,2.001086,21.248189,16.675719,134.063179,10.806717,0.737495,0.560015,4.273541,16.500000,60.506250,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:17 PM,660.829862,91.707289,9.450485,267.756863,12.448659,47.156428,1.782666,32.617705,207.466562,0.000000,1.975983,21.235245,16.466521,133.878432,10.991971,0.738141,0.565055,4.273681,16.500000,60.502315,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:17 PM,660.786409,91.654330,9.450485,267.805797,12.448659,47.028511,1.778161,32.531552,207.607709,0.000000,1.969087,21.239560,16.409057,133.902899,11.025132,0.738222,0.564344,4.273819,16.500000,60.505788,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:18 PM,660.734822,91.915051,9.450485,267.790576,12.452832,46.985794,1.771025,32.525398,207.740473,0.000000,1.967983,21.265449,16.399856,133.895288,11.009429,0.737253,0.562729,4.273958,16.500000,60.511064,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:18 PM,661.151025,92.126888,9.450485,270.239443,12.448659,47.078800,1.763986,32.617705,207.799659,0.000000,1.983542,21.226615,16.529513,135.119722,10.949674,0.737899,0.565249,4.274096,16.500000,60.512099,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:18 PM,661.435252,91.581002,9.438817,273.587476,12.431968,47.102259,1.755312,32.642321,207.645589,0.000000,2.021259,21.248189,16.843821,136.793738,10.712452,0.735072,0.564086,4.274171,16.500000,60.502131,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:19 PM,661.927055,91.955789,9.428407,276.013385,12.440314,47.215432,1.782701,32.525398,207.616802,0.000000,2.001337,21.230930,16.677805,138.006692,10.836575,0.736203,0.565055,4.274303,16.500000,60.494255,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:19 PM,661.833121,91.988379,9.429067,276.462489,12.423623,46.428456,1.800042,32.599244,208.291934,0.000000,2.038801,21.235245,16.990006,138.231245,10.672441,0.736284,0.569255,4.274380,16.500000,60.476211,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:20 PM,661.581398,91.963937,9.439106,277.122462,12.431968,45.929279,1.758810,32.433090,208.770763,0.000000,1.977226,21.239560,16.476883,138.561231,10.992683,0.735880,0.568221,4.274514,16.500000,60.463081,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:20 PM,661.484459,92.053560,9.438294,277.796688,12.431968,45.875578,1.788723,32.568475,208.219627,0.000000,1.981425,21.248189,16.511879,138.898344,10.972238,0.735961,0.568480,4.274654,16.500000,60.463391,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:21 PM,661.659181,92.041338,9.443481,277.796688,12.440314,45.875578,1.770654,32.630013,208.067530,0.000000,1.967694,21.239560,16.397448,138.898344,11.093003,0.736849,0.572809,4.274792,16.500000,60.465964,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:21 PM,661.574759,91.458789,9.442064,277.796688,12.440314,45.875578,1.764815,32.556167,208.241464,0.000000,1.956341,21.230930,16.302845,138.898344,11.122969,0.736365,0.569255,4.274936,16.500000,60.473960,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:22 PM,661.658236,91.902830,9.460601,277.796688,12.444486,45.875578,1.766805,32.593090,208.213463,0.000000,1.951178,21.239560,16.259817,138.898344,11.239885,0.736526,0.579335,4.275069,16.500000,60.485940,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:22 PM,660.822401,92.151330,9.473893,277.742929,12.461177,46.064191,1.767054,32.617705,208.786175,0.000000,1.973209,21.248189,16.443408,138.871465,11.118894,0.735961,0.580433,4.275205,16.500000,60.490071,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:22 PM,660.682807,92.106519,9.470762,277.468098,12.457004,46.071077,1.758766,32.642321,208.881626,0.000000,1.955590,21.252504,16.296584,138.734049,11.237242,0.736930,0.581596,4.275274,16.500000,60.493660,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:22 PM,660.858479,92.228732,9.468469,278.039746,12.469522,46.108545,1.754163,32.476167,208.952677,0.000000,1.945145,21.243875,16.209539,139.019873,11.319178,0.736930,0.584116,4.275343,16.500000,60.500769,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:23 PM,661.053809,91.976158,9.463033,278.173001,12.457004,46.455806,1.753679,32.482321,209.036429,0.000000,1.958094,21.261134,16.317449,139.086500,11.185750,0.737415,0.576750,4.275415,16.500000,60.507125,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:23 PM,661.009535,91.882461,9.458516,277.940075,12.477868,46.749002,1.754334,32.482321,208.887791,0.000000,1.957700,21.239560,16.314169,138.970037,11.232143,0.735557,0.583793,4.275482,16.500000,60.512282,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:23 PM,661.047469,91.654330,9.454712,278.059987,12.477868,46.962158,1.757819,32.630013,208.777395,0.000000,1.965773,21.243875,16.381442,139.029993,11.200534,0.737011,0.584052,4.275552,16.500000,60.516490,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:23 PM,660.972590,91.690994,9.440706,277.589208,12.482040,47.047607,1.756607,32.623859,208.553651,0.000000,1.970650,21.239560,16.422081,138.794604,11.166805,0.736042,0.584310,4.275621,16.500000,60.519217,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:24 PM,660.926909,91.735805,9.451308,277.433580,12.469522,47.136705,1.748493,32.476167,208.719116,0.000000,1.982589,21.222300,16.521574,138.716790,11.142878,0.737899,0.587606,4.275690,16.500000,60.520021,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:24 PM,661.280229,91.992453,9.430105,277.453683,12.473695,46.689926,1.745376,32.543859,208.420228,0.000000,1.999763,21.243875,16.664692,138.726842,10.971251,0.735315,0.581079,4.275763,16.500000,60.514810,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:24 PM,661.612432,91.739879,9.430105,276.800744,12.469522,46.804788,1.758866,32.519244,208.662719,0.000000,1.989656,21.239560,16.580464,138.400372,11.077726,0.736849,0.585602,4.275903,16.500000,60.511558,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:25 PM,660.749748,91.719510,9.437529,277.877327,12.461177,46.169070,1.734096,32.568475,208.972651,0.000000,2.005582,21.230930,16.713186,138.938664,10.961566,0.738626,0.580433,4.275970,16.500000,60.507507,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:25 PM,661.522104,91.996527,9.428067,276.153457,12.473695,46.621891,1.777971,32.550013,208.387801,0.000000,1.977160,21.239560,16.476335,138.076729,11.156860,0.737738,0.585796,4.276039,16.500000,60.504853,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:25 PM,661.552418,91.731732,9.436712,276.175650,12.465350,46.435872,1.787874,32.525398,208.656958,0.000000,1.985621,21.235245,16.546845,138.087825,11.129385,0.737091,0.588833,4.276108,16.500000,60.504531,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:25 PM,660.986121,91.670625,9.430903,276.382381,12.452832,46.803126,1.782853,32.562321,208.804601,0.000000,1.982803,21.252504,16.523359,138.191190,11.077449,0.737495,0.580369,4.276176,16.500000,60.503510,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:26 PM,661.134925,91.943568,9.433362,275.294918,12.452832,47.230876,1.793455,32.537706,209.119464,0.000000,1.970599,21.222300,16.421654,137.647459,11.236773,0.738788,0.589802,4.276250,16.500000,60.505038,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:26 PM,660.867125,91.882461,9.423688,276.203227,12.452832,47.064556,1.779647,32.537706,209.073196,0.000000,1.989980,21.222300,16.583168,138.101614,11.087014,0.738626,0.585150,4.276388,16.500000,60.504895,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:27 PM,660.978345,91.743953,9.433856,275.466551,12.461177,47.670012,1.771381,32.586936,209.147568,0.000000,1.958536,21.252504,16.321131,137.733276,11.274502,0.737415,0.587476,4.276531,16.500000,60.507522,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:27 PM,661.316499,91.605445,9.430872,275.648846,12.448659,46.794939,1.775011,32.593090,209.160764,0.000000,1.958608,21.248189,16.321737,137.824423,11.174701,0.737172,0.576040,4.276667,16.500000,60.517442,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:28 PM,661.216706,91.931346,9.438341,275.599350,12.440314,47.349174,1.763081,32.599244,209.126260,0.000000,1.948021,21.252504,16.233507,137.799675,11.357610,0.737172,0.590319,4.276806,16.500000,60.529874,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:28 PM,661.324471,92.065781,9.436692,275.376357,12.452832,47.025947,1.766962,32.617705,209.658988,0.000000,1.962942,21.230930,16.357847,137.688179,11.297337,0.737657,0.592904,4.276946,16.500000,60.541152,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:29 PM,661.258270,91.601371,9.440861,276.207612,12.452832,47.938884,1.747412,32.500783,209.686311,0.000000,2.000298,21.256819,16.669150,138.103806,11.056071,0.737576,0.589350,4.277083,16.500000,60.540388,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:29 PM,661.077757,92.269470,9.436971,276.201039,12.452832,48.063370,1.748149,32.642321,209.552369,0.000000,2.028867,21.243875,16.907223,138.100520,10.900124,0.738061,0.588833,4.277222,16.500000,60.532726,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:29 PM,661.362844,92.326502,9.440731,276.394465,12.457004,47.934528,1.750753,32.611552,209.189049,0.000000,2.052707,21.222300,17.105889,138.197233,10.754906,0.737576,0.587024,4.277288,16.500000,60.518703,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:30 PM,661.651385,91.519895,9.446565,276.197360,12.436141,47.723430,1.757781,32.617705,208.695873,0.000000,2.044020,21.222300,17.033501,138.098680,10.757936,0.737253,0.582113,4.277358,16.500000,60.502881,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:30 PM,661.419456,91.752100,9.443604,276.717926,12.444486,47.206409,1.753417,32.636167,208.291834,0.000000,1.999305,21.230930,16.660879,138.358963,11.063445,0.737415,0.589738,4.277429,16.500000,60.492943,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:30 PM,661.656245,91.532117,9.443111,276.377144,12.461177,47.240394,1.754087,32.617705,208.397753,0.000000,2.003158,21.248189,16.692983,138.188572,11.039077,0.736203,0.590578,4.277500,16.500000,60.483250,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:31 PM,660.931697,91.532117,9.438772,276.303322,12.440314,47.371222,1.767825,32.636167,208.167428,0.000000,1.973920,21.252504,16.449337,138.151661,11.147074,0.737576,0.582630,4.277635,16.500000,60.481291,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:31 PM,660.803329,91.849871,9.436443,276.394821,12.436141,46.836777,1.771027,32.556167,207.864804,0.000000,1.980537,21.243875,16.504471,138.197410,11.089447,0.737415,0.580369,4.277706,16.500000,60.481931,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:31 PM,661.160548,91.935420,9.438668,276.086827,12.457004,46.866705,1.763983,32.611552,208.608904,0.000000,2.003274,21.243875,16.693948,138.043413,10.927026,0.737738,0.575652,4.277774,16.500000,60.479046,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:32 PM,661.208300,91.495453,9.440774,275.901403,12.444486,47.089568,1.758418,32.562321,208.768380,0.000000,2.004460,21.213670,16.703830,137.950702,11.043191,0.737495,0.590642,4.277847,16.500000,60.468018,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:32 PM,661.161813,91.935420,9.442708,276.080856,12.440314,46.942460,1.760291,32.642321,208.549173,0.000000,1.990662,21.239560,16.588848,138.040428,11.126767,0.736526,0.592452,4.277987,16.500000,60.459860,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:32 PM,661.001125,91.646182,9.479240,276.069579,12.457004,47.717834,1.754724,32.580782,208.929383,0.000000,2.003527,21.243875,16.696056,138.034790,11.012588,0.737334,0.586507,4.278125,16.500000,60.456089,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:33 PM,660.994319,91.996527,9.480178,276.092259,12.436141,47.745083,1.752895,32.574629,209.015918,0.000000,2.007940,21.213670,16.732831,138.046129,11.042554,0.738626,0.591741,4.278190,16.500000,60.449893,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:33 PM,661.432247,91.617666,9.505523,277.153225,12.461177,46.970720,1.739797,32.488475,208.613365,0.000000,2.027627,21.222300,16.896892,138.576613,10.924183,0.737011,0.591999,4.278263,16.500000,60.441455,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:33 PM,661.491643,92.057633,9.510239,277.349258,12.444486,46.803931,1.752516,32.574629,209.355015,0.000000,2.027627,21.256819,16.896892,138.674629,10.963220,0.738788,0.594972,4.278331,16.500000,60.429636,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:34 PM,661.540025,91.666551,9.513664,277.210545,12.448659,46.545638,1.740503,32.494629,209.483597,0.000000,2.027627,21.213670,16.896892,138.605273,10.897494,0.736930,0.588833,4.278406,16.500000,60.408072,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:34 PM,661.395640,91.968010,9.513664,276.730568,12.461177,46.574466,1.745547,32.642321,209.135263,0.000000,2.014339,21.248189,16.786157,138.365284,10.992371,0.735315,0.593227,4.278541,16.500000,60.389065,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:35 PM,661.591392,91.727658,9.513664,276.412679,12.423623,46.665323,1.745039,32.611552,209.684918,0.000000,2.027627,21.230930,16.896892,138.206340,10.905328,0.735557,0.591159,4.278680,16.500000,60.370087,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:35 PM,661.668484,92.395757,9.513664,276.676354,12.436141,47.025169,1.757344,32.623859,208.599928,0.000000,1.985565,21.222300,16.546377,138.338177,11.118581,0.735315,0.589286,4.278819,16.500000,60.364166,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:35 PM,661.066856,91.845797,9.500053,275.810296,12.440314,46.965599,1.757542,32.525398,208.828401,0.000000,1.989205,21.243875,16.576710,137.905148,11.119349,0.736930,0.590190,4.278885,16.500000,60.362387,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:35 PM,660.689308,91.727658,9.500462,275.581239,12.452832,47.167424,1.760528,32.630013,208.601133,0.000000,1.979430,21.209355,16.495246,137.790620,11.148421,0.735799,0.588252,4.278957,16.500000,60.361426,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:36 PM,660.416740,91.703215,9.501904,275.840738,12.452832,46.958888,1.745647,32.543859,209.069636,0.000000,1.969027,21.252504,16.408559,137.920369,11.223043,0.736688,0.589221,4.279025,16.500000,60.362766,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:36 PM,660.104160,91.963937,9.506209,275.222493,12.457004,46.909143,1.741256,32.605398,208.210583,0.000000,1.969433,21.235245,16.411939,137.611246,11.256138,0.735638,0.594455,4.279094,16.500000,60.365249,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:36 PM,660.246966,91.996527,9.505426,275.232163,12.465350,47.182802,1.746923,32.513090,207.895196,0.000000,1.965659,21.256819,16.380491,137.616081,11.306785,0.735638,0.597879,4.279164,16.500000,60.368133,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:36 PM,660.135738,91.715436,9.506593,275.901358,12.461177,46.919373,1.737912,32.550013,208.223269,0.000000,1.965744,21.239560,16.381196,137.950679,11.280139,0.735395,0.595036,4.279233,16.500000,60.371483,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:37 PM,660.065111,91.483231,9.506761,275.883001,12.465350,46.943597,1.737313,32.574629,208.151285,0.000000,1.963395,21.222300,16.361629,137.941501,11.210806,0.735718,0.584956,4.279302,16.500000,60.375041,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:37 PM,659.836587,91.646182,9.511626,275.778936,12.465350,46.585913,1.729102,32.617705,209.275483,0.000000,1.982197,21.226615,16.518308,137.889468,11.201039,0.735638,0.596522,4.279373,16.500000,60.376702,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:37 PM,660.935575,91.743953,9.501725,276.884131,12.469522,48.295597,1.752110,32.654628,207.812065,0.000000,0.000000,21.226615,0.000000,138.442065,Inf,0.735880,0.594132,4.279443,16.500000,60.603529,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:37 PM,660.267839,91.739879,9.502698,276.305774,12.469522,49.193311,1.751820,32.611552,206.726575,0.000000,0.000000,21.243875,0.000000,138.152887,Inf,0.739353,0.596781,4.279511,16.500000,61.100362,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:38 PM,660.693926,92.183920,9.501436,276.533353,12.469522,49.193311,1.744619,32.550013,207.303663,0.000000,0.000000,21.217985,0.000000,138.266677,Inf,0.746541,0.594132,4.279585,16.500000,62.002362,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:38 PM,660.657683,91.629887,9.501582,276.546793,12.461177,49.193311,1.744411,32.593090,207.195539,0.000000,0.000000,21.261134,0.000000,138.273397,Inf,0.758010,0.596975,4.279723,16.500000,62.928195,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:39 PM,660.621440,91.988379,9.501727,276.560233,12.482040,49.193311,1.744203,32.586936,207.087415,0.000000,0.000000,21.252504,0.000000,138.280116,Inf,0.769157,0.594196,4.279862,16.500000,63.828362,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:39 PM,660.880391,91.581002,9.504231,276.420460,12.469522,47.779203,1.796255,32.519244,209.397299,0.000000,0.866232,21.222300,7.218598,138.210230,26.414547,0.780868,0.591999,4.279999,16.500000,64.535630,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:40 PM,661.282316,91.902830,9.497166,276.237679,12.482040,49.193311,1.739090,32.593090,207.976462,0.000000,0.000000,21.248189,0.000000,138.118840,Inf,0.786683,0.587218,4.280137,16.500000,64.891129,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:40 PM,660.487715,91.882461,9.512354,275.915126,12.477868,46.254140,1.859561,32.550013,212.131490,0.000000,2.178064,21.235245,18.150533,137.957563,10.519842,0.787814,0.586959,4.280205,16.500000,65.104895,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:40 PM,661.376298,91.858019,9.510908,276.940129,12.465350,47.791762,2.123601,32.654628,218.764793,0.000000,2.205908,21.235245,18.382567,138.470065,10.387422,0.790318,0.584504,4.280278,16.500000,65.008903,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:41 PM,659.834087,91.837650,9.502091,278.065483,12.461177,48.029067,2.123601,32.611552,218.764793,0.000000,2.205908,21.252504,18.382567,139.032742,10.340555,0.789349,0.579270,4.280414,16.500000,64.956610,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:41 PM,661.621585,91.719510,9.510908,276.940129,12.457004,47.791762,2.123601,32.556167,223.525485,0.000000,2.205908,21.274079,18.382567,138.470065,10.383394,0.790883,0.583406,4.280484,16.500000,64.903270,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:41 PM,660.112646,91.935420,9.557594,276.166001,12.457004,47.063015,2.123601,32.574629,224.174826,0.000000,2.141275,21.248189,17.843955,138.083001,10.691532,0.792660,0.580950,4.280553,16.500000,64.859196,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:41 PM,660.089780,91.935420,9.563919,276.169335,12.452832,46.587529,2.094440,32.636167,224.085197,0.000000,2.114982,21.261134,17.624852,138.084667,10.841119,0.792579,0.583147,4.280621,16.500000,64.823681,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:42 PM,660.411418,91.768395,9.572766,275.692551,12.448659,46.279065,2.072030,32.519244,224.174826,0.000000,2.104876,21.248189,17.540636,137.846275,10.892785,0.793629,0.582049,4.280694,16.500000,64.763292,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:42 PM,660.398133,91.805059,9.572766,275.651530,12.452832,46.238350,2.060214,32.574629,224.174826,0.000000,2.144968,21.230930,17.874733,137.825765,10.698476,0.793468,0.583406,4.280833,16.500000,64.696185,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:43 PM,660.326041,91.727658,9.572766,276.711638,12.436141,46.552878,2.050356,32.543859,224.174826,0.000000,2.094187,21.252504,17.451558,138.355819,10.971012,0.793952,0.584569,4.280972,16.500000,64.665314,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:43 PM,660.750265,91.813207,9.572766,276.284748,12.440314,46.441450,2.051688,32.642321,224.246482,0.000000,2.094187,21.252504,17.451558,138.142374,10.955070,0.793629,0.582889,4.281039,16.500000,64.638141,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
