Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:30:43 PM,660.831955,91.642109,9.572766,276.599530,12.431968,46.421843,2.076282,32.556167,224.425622,0.000000,2.094187,21.243875,17.451558,138.299765,10.982968,0.794356,0.585667,4.281110,16.500000,64.583585,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:44 PM,660.195853,91.621740,9.566058,277.429784,12.448659,46.585488,2.064232,32.580782,224.490710,0.000000,2.105650,21.226615,17.547084,138.714892,10.914483,0.793710,0.585215,4.281256,16.500000,64.530618,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:44 PM,660.167275,91.772469,9.565888,277.533269,12.461177,46.593038,2.066174,32.605398,224.579683,0.000000,2.106087,21.248189,17.550723,138.766635,10.916822,0.792418,0.587089,4.281385,16.500000,64.500782,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:45 PM,660.138697,91.772469,9.565718,277.636755,12.448659,46.600588,2.068116,32.605398,224.668656,0.000000,2.106523,21.278394,17.554362,138.818378,10.916859,0.793225,0.586572,4.281458,16.500000,64.441839,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:45 PM,660.938232,91.658404,9.564605,276.733954,12.448659,46.811546,2.062267,32.568475,224.655684,0.000000,2.151054,21.248189,17.925450,138.366977,10.717771,0.792499,0.590772,4.281597,16.500000,64.374043,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:45 PM,661.190924,91.992453,9.559462,276.180261,12.440314,46.744269,2.063355,32.648475,225.427419,0.000000,2.199531,21.222300,18.329423,138.090131,10.455484,0.791449,0.588381,4.281732,16.500000,64.329363,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:46 PM,660.522328,92.057633,9.560879,276.995676,12.457004,46.878219,2.039263,32.550013,223.780749,0.000000,2.192233,21.222300,18.268609,138.497838,10.484762,0.791691,0.587412,4.281801,16.500000,64.278793,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:46 PM,660.349241,91.625813,9.558857,276.479595,12.436141,47.199801,2.028805,32.666936,223.818337,0.000000,2.218637,21.226615,18.488645,138.239797,10.345177,0.790560,0.586572,4.281873,16.500000,64.222425,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:47 PM,660.348481,91.756174,9.554440,276.460416,12.427796,46.678161,2.032544,32.599244,222.969467,0.000000,2.153580,21.239560,17.946500,138.230208,10.607814,0.789349,0.581338,4.281947,16.500000,64.131034,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:47 PM,660.182676,91.996527,9.558030,276.427903,12.431968,46.792933,2.050690,32.525398,223.462596,0.000000,2.156974,21.239560,17.974784,138.213952,10.670506,0.788379,0.592581,4.282164,16.500000,64.009313,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:47 PM,660.177856,92.008748,9.561394,276.214872,12.436141,47.194982,2.070785,32.580782,222.876564,0.000000,2.171613,21.217985,18.096776,138.107436,10.600063,0.785795,0.595359,4.282290,16.500000,63.963405,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:48 PM,660.156743,91.919125,9.567507,276.079448,12.411105,47.414736,2.086838,32.562321,223.588050,0.000000,2.194666,21.261134,18.288886,138.039724,10.456454,0.786845,0.590061,4.282364,16.500000,63.872925,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:48 PM,660.680555,92.016896,9.569469,276.560873,12.427796,47.299673,2.067966,32.586936,223.053656,0.000000,2.203546,21.235245,18.362886,138.280436,10.455368,0.784906,0.597427,4.282498,16.500000,63.769049,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:49 PM,660.413886,91.886535,9.566576,275.881067,12.444486,47.175438,2.067702,32.654628,222.900141,0.000000,2.183576,21.265449,18.196465,137.940533,10.439900,0.783210,0.584569,4.282640,16.500000,63.670976,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:49 PM,660.382525,91.870240,9.566701,275.929943,12.444486,47.179196,2.066534,32.660782,222.765770,0.000000,2.185230,21.252504,18.210248,137.964971,10.466372,0.781837,0.590449,4.282777,16.500000,63.572559,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:50 PM,660.320132,91.963937,9.570172,276.000651,12.440314,46.972789,2.071319,32.574629,222.928987,0.000000,2.132915,21.261134,17.774295,138.000326,10.711849,0.783049,0.587799,4.282922,16.500000,63.492823,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:50 PM,660.408146,91.980232,9.573654,275.924775,12.452832,47.367140,2.061159,32.593090,223.136272,0.000000,2.155689,21.252504,17.964078,137.962387,10.547852,0.781514,0.582759,4.283056,16.500000,63.416902,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:51 PM,660.359565,91.638035,9.571758,275.973020,12.444486,47.383843,2.063494,32.623859,223.116127,0.000000,2.157469,21.235245,17.978906,137.986510,10.610157,0.779010,0.594455,4.283193,16.500000,63.332209,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:51 PM,660.304636,91.466936,9.570395,275.830466,12.452832,47.182669,2.057489,32.513090,223.234169,0.000000,2.153056,21.252504,17.942132,137.915233,10.566880,0.779010,0.586055,4.283337,16.500000,63.251557,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:52 PM,660.195012,92.126888,9.570235,276.002563,12.461177,47.099061,2.060201,32.586936,223.091081,0.000000,2.157838,21.248189,17.981984,138.001281,10.545084,0.776829,0.588446,4.283476,16.500000,63.174066,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:52 PM,660.363114,92.078002,9.571098,275.995433,12.440314,47.159418,2.038399,32.513090,223.389156,0.000000,2.161344,21.243875,18.011200,137.997717,10.568587,0.776668,0.593873,4.283607,16.500000,63.130997,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:53 PM,660.606563,91.833576,9.584252,276.095968,12.423623,47.031759,2.052326,32.586936,221.387887,0.000000,2.154251,21.226615,17.952092,138.047984,10.541772,0.774326,0.588252,4.283682,16.500000,63.048850,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:53 PM,660.811788,91.690994,9.589384,276.051591,12.452832,47.150835,2.041726,32.562321,221.162515,0.000000,2.168953,21.235245,18.074611,138.025795,10.543177,0.773599,0.598461,4.283819,16.500000,62.963088,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:54 PM,661.091261,91.825428,9.628682,268.587295,12.444486,48.502078,2.039707,32.574629,218.155717,0.000000,2.149974,21.243875,17.916450,134.293647,10.576643,0.772953,0.591418,4.283960,16.500000,62.881007,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:54 PM,661.164005,91.666551,9.629831,267.453321,12.444486,48.607013,2.037932,32.599244,218.155717,0.000000,2.136761,21.222300,17.806344,133.726660,10.669889,0.772387,0.595553,4.284099,16.500000,62.806739,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:54 PM,660.947469,91.475084,9.635945,266.507313,12.457004,47.774884,2.035894,32.648475,218.243658,0.000000,2.046509,21.222300,17.054239,133.253657,11.133467,0.771014,0.596070,4.284234,16.500000,62.779171,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:55 PM,660.860940,91.947642,9.635945,266.507313,12.411105,47.478569,2.033639,32.556167,218.173631,0.000000,2.029940,21.217985,16.916165,133.253657,11.170229,0.771014,0.589479,4.284308,16.500000,62.752706,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:55 PM,660.289002,92.163552,9.638565,266.507313,12.431968,46.500843,2.013502,32.599244,220.122420,0.000000,2.012185,21.217985,16.768208,133.253657,11.250461,0.769318,0.588962,4.284445,16.500000,62.733815,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:56 PM,660.437414,91.666551,9.644097,266.507313,12.427796,47.041115,2.009579,32.623859,219.276591,0.000000,2.012185,21.226615,16.768208,133.253657,11.189315,0.769560,0.581338,4.284583,16.500000,62.719094,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:56 PM,660.622747,92.037265,9.644097,266.507313,12.448659,47.186022,2.009270,32.586936,218.371551,0.000000,2.029153,21.252504,16.909607,133.253657,11.188094,0.769237,0.592904,4.284721,16.500000,62.709184,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:57 PM,660.509733,91.813207,9.630869,267.365990,12.440314,46.500843,1.988636,32.580782,218.523117,0.000000,2.061142,21.235245,17.176182,133.682995,11.025165,0.769399,0.594067,4.284793,16.500000,62.678591,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:57 PM,660.320451,91.910978,9.630544,267.075203,12.436141,46.500843,1.986631,32.537706,219.107766,0.000000,2.081924,21.252504,17.349363,133.537601,10.903345,0.767218,0.594778,4.284933,16.500000,62.637309,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:58 PM,660.062795,92.049486,9.623135,267.858006,12.427796,46.500843,1.977120,32.506936,218.153158,0.000000,2.103637,21.230930,17.530307,133.929003,10.812176,0.767783,0.596910,4.285070,16.500000,62.585089,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:58 PM,660.124336,91.862092,9.622391,267.677597,12.444486,46.883841,1.977120,32.617705,217.814096,0.000000,2.146102,21.222300,17.884183,133.838799,10.573646,0.768430,0.593098,4.285208,16.500000,62.518408,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:59 PM,660.082433,91.996527,9.621593,267.713551,12.452832,46.877836,1.977120,32.519244,217.668654,0.000000,2.146102,21.213670,17.884183,133.856775,10.622697,0.768349,0.599495,4.285346,16.500000,62.437972,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:30:59 PM,659.940613,91.650256,9.626552,267.388226,12.461177,47.740875,1.976235,32.654628,217.680670,0.000000,2.134373,21.222300,17.786445,133.694113,10.670852,0.766653,0.599882,4.285491,16.500000,62.366610,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:00 PM,660.381700,91.951715,9.628961,267.259938,12.461177,47.541192,1.980241,32.550013,218.715530,0.000000,2.115814,21.217985,17.631785,133.629969,10.705157,0.765845,0.593162,4.285625,16.500000,62.300787,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:00 PM,660.413098,91.813207,9.629382,266.906334,12.452832,47.394179,1.971851,32.562321,217.161747,0.000000,2.092450,21.222300,17.437082,133.453167,10.841289,0.764633,0.596458,4.285761,16.500000,62.269647,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:00 PM,659.878190,91.976158,9.633284,266.571077,12.431968,47.394008,1.977763,32.568475,217.366306,0.000000,2.029597,21.226615,16.913309,133.285538,11.221461,0.765199,0.601304,4.285837,16.500000,62.233207,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:01 PM,659.842949,92.399830,9.635574,266.438892,12.427796,47.322156,1.981130,32.636167,217.639467,0.000000,2.021148,21.230930,16.842897,133.219446,11.240533,0.763826,0.599301,4.285971,16.500000,62.211574,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:01 PM,660.008594,91.968010,9.635736,266.440821,12.394414,47.109530,1.987687,32.685398,216.785900,0.000000,2.012407,21.230930,16.770058,133.220411,11.279856,0.763907,0.598073,4.286114,16.500000,62.195300,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:02 PM,660.520549,91.992453,9.637798,267.054676,12.394414,48.030558,1.982871,32.519244,216.310573,0.000000,2.060321,21.200726,17.169345,133.527338,11.000677,0.762857,0.597039,4.286247,16.500000,62.181193,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:02 PM,660.507465,91.866166,9.638380,267.095520,12.406932,47.995504,1.969816,32.550013,216.346238,0.000000,2.076582,21.213670,17.304850,133.547760,10.941893,0.762776,0.600528,4.286323,16.500000,62.141056,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:02 PM,660.640282,92.285765,9.634915,267.049037,12.419450,47.742258,1.966054,32.623859,216.430459,0.000000,2.054851,21.209355,17.123759,133.524519,11.053546,0.762210,0.600593,4.286457,16.500000,62.122016,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:03 PM,660.239323,91.898756,9.631460,267.530993,12.436141,47.199727,1.945089,32.568475,215.916044,0.000000,2.062067,21.222300,17.183890,133.765497,11.002464,0.763907,0.597362,4.286525,16.500000,62.103125,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:03 PM,660.220107,91.772469,9.632865,267.308599,12.431968,46.760747,1.929302,32.660782,216.160878,0.000000,2.011296,21.239560,16.760800,133.654299,11.236158,0.761887,0.594067,4.286597,16.500000,62.077530,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:03 PM,660.451269,91.723584,9.632164,266.954085,12.436141,46.910568,1.919285,32.562321,215.864467,0.000000,2.059980,21.213670,17.166498,133.477042,10.979369,0.761484,0.595553,4.286732,16.500000,62.063398,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:04 PM,660.747496,91.878387,9.630272,267.099491,12.440314,47.158057,1.926067,32.494629,216.053656,0.000000,2.098743,21.213670,17.489528,133.549745,10.705514,0.760353,0.587735,4.286810,16.500000,62.018673,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:04 PM,660.488134,91.825428,9.626473,267.098434,12.423623,47.380691,1.919588,32.488475,216.019882,0.000000,2.068026,21.213670,17.233552,133.549217,10.866870,0.759545,0.588833,4.286944,16.500000,61.971203,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:05 PM,660.398481,91.796912,9.628492,267.345952,12.423623,47.509653,1.923617,32.494629,216.323369,0.000000,2.077294,21.217985,17.310786,133.672976,10.821626,0.759949,0.588833,4.287081,16.500000,61.948549,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:05 PM,660.519390,91.462862,9.628413,267.251628,12.423623,47.654987,1.925706,32.642321,216.451347,0.000000,2.085514,21.239560,17.379279,133.625814,10.863792,0.760030,0.599365,4.287154,16.500000,61.902351,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:06 PM,660.125476,91.658404,9.643095,267.292463,12.423623,47.474403,1.916891,32.543859,216.203397,0.000000,2.085881,21.222300,17.382345,133.646232,10.867813,0.760837,0.599301,4.287292,16.500000,61.853613,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:06 PM,660.046744,91.695068,9.655754,266.920202,12.461177,47.370442,1.907528,32.636167,216.119010,0.000000,2.097979,21.196411,17.483159,133.460101,10.779993,0.760191,0.596781,4.287429,16.500000,61.802204,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:06 PM,659.683356,91.788764,9.693009,267.872012,12.457004,47.275043,1.911251,32.574629,215.933803,0.000000,2.064431,21.222300,17.203590,133.936006,10.924398,0.758253,0.594907,4.287567,16.500000,61.778226,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:07 PM,659.657343,91.690994,9.693009,267.951935,12.440314,47.340012,1.914719,32.580782,216.089435,0.000000,2.040848,21.239560,17.007066,133.975967,11.059868,0.757122,0.597168,4.287638,16.500000,61.745411,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:07 PM,659.852493,91.886535,9.693009,267.602040,12.436141,48.418206,1.913035,32.531552,215.281332,0.000000,2.039207,21.222300,16.993391,133.801020,11.035234,0.756960,0.593227,4.287774,16.500000,61.731350,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:07 PM,660.177381,91.955789,9.695047,267.770836,12.440314,47.881416,1.885649,32.605398,214.608560,0.000000,2.070671,21.243875,17.255588,133.885418,10.885497,0.757445,0.594972,4.287844,16.500000,61.713993,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:08 PM,660.108387,91.568781,9.695047,267.803129,12.436141,47.814940,1.883212,32.556167,214.745977,0.000000,2.039230,21.217985,16.993586,133.901565,11.023885,0.757203,0.591612,4.287915,16.500000,61.696723,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:08 PM,660.425020,91.625813,9.697085,267.389487,12.457004,47.624664,1.883607,32.580782,215.094276,0.000000,2.011871,21.252504,16.765593,133.694744,11.138870,0.757768,0.586830,4.287984,16.500000,61.685808,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:08 PM,660.425749,91.593223,9.697085,267.040992,12.461177,48.103795,1.893953,32.513090,214.812636,0.000000,1.976344,21.222300,16.469534,133.520496,11.394821,0.755264,0.595941,4.288055,16.500000,61.679432,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:09 PM,660.086228,92.086150,9.697085,267.127348,12.457004,47.623333,1.899802,32.494629,214.398338,0.000000,2.011893,21.192096,16.765777,133.563674,11.117203,0.755749,0.586249,4.288192,16.500000,61.675865,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:09 PM,659.771335,92.053560,9.697085,266.606818,12.452832,47.402088,1.903752,32.648475,213.766888,0.000000,2.015597,21.230930,16.796642,133.303409,11.112803,0.754457,0.589479,4.288267,16.500000,61.660834,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:09 PM,659.904515,92.155404,9.701161,267.044111,12.423623,47.274418,1.908629,32.556167,213.700132,0.000000,2.007527,21.230930,16.729390,133.522056,11.137763,0.755184,0.586378,4.288401,16.500000,61.653473,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:10 PM,660.041882,91.483231,9.697883,267.034150,12.419450,47.395958,1.912647,32.482321,214.028925,0.000000,1.998511,21.222300,16.654256,133.517075,11.241357,0.756153,0.591805,4.288470,16.500000,61.648211,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:10 PM,660.365623,91.601371,9.695435,267.517063,12.431968,47.616088,1.922166,32.562321,214.819511,0.000000,1.976095,21.230930,16.467458,133.758531,11.385494,0.755991,0.593938,4.288539,16.500000,61.646535,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:10 PM,660.467488,91.756174,9.694219,267.342832,12.436141,47.939997,1.918474,32.666936,214.748985,0.000000,1.991537,21.235245,16.596142,133.671416,11.263686,0.754699,0.591224,4.288609,16.500000,61.645611,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:10 PM,660.180949,91.853945,9.701161,266.811854,12.436141,47.892157,1.905150,32.642321,213.851309,0.000000,1.988291,21.222300,16.569089,133.405927,11.262849,0.756153,0.587476,4.288681,16.500000,61.643400,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:11 PM,660.342544,92.041338,9.697788,266.518098,12.419450,47.726822,1.899313,32.605398,213.938307,0.000000,2.006985,21.230930,16.724877,133.259049,11.191744,0.755507,0.592193,4.288748,16.500000,61.638919,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:11 PM,660.387431,92.265396,9.699711,266.600118,12.436141,47.496312,1.904118,32.580782,213.854643,0.000000,2.011549,21.222300,16.762912,133.300059,11.144935,0.755507,0.589609,4.288823,16.500000,61.625828,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:11 PM,660.086860,92.212437,9.694710,267.187685,12.444486,46.908545,1.909445,32.586936,214.390360,0.000000,2.040490,21.226615,17.004083,133.593843,10.919310,0.753245,0.583599,4.288957,16.500000,61.614655,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:12 PM,659.970270,91.548412,9.693488,267.076141,12.440314,46.848286,1.900535,32.568475,213.997691,0.000000,2.063661,21.222300,17.197173,133.538071,10.819147,0.756476,0.583147,4.289031,16.500000,61.582080,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:12 PM,660.203527,91.772469,9.689863,267.538160,12.457004,46.603965,1.901540,32.562321,214.598057,0.000000,2.065671,21.230930,17.213926,133.769080,10.843026,0.754537,0.589350,4.289165,16.500000,61.542725,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:13 PM,659.990953,91.906904,9.687627,267.116484,12.473695,46.751780,1.904930,32.580782,214.390312,0.000000,2.044652,21.205040,17.038766,133.558242,10.978326,0.755264,0.591547,4.289306,16.500000,61.525890,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:13 PM,659.546641,91.817281,9.678015,267.434654,12.473695,46.424280,1.910479,32.537706,215.166635,0.000000,2.055820,21.226615,17.131837,133.717327,10.858313,0.754214,0.585150,4.289372,16.500000,61.509758,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:13 PM,659.760768,92.289839,9.676988,267.667610,12.473695,46.424280,1.922698,32.654628,215.442739,0.000000,2.029701,21.226615,16.914172,133.833805,11.082939,0.754861,0.594842,4.289442,16.500000,61.494658,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:14 PM,659.779098,92.314281,9.674594,267.891605,12.482040,46.683592,1.930691,32.636167,215.798744,0.000000,2.022737,21.213670,16.856143,133.945803,11.073443,0.752114,0.591805,4.289514,16.500000,61.472492,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:14 PM,659.833406,91.581002,9.682634,266.763889,12.457004,47.843790,1.901534,32.630013,214.206491,0.000000,2.016256,21.209355,16.802131,133.381945,11.075524,0.753487,0.586378,4.289660,16.500000,61.454794,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:15 PM,660.126714,91.825428,9.688303,266.281525,12.457004,47.802647,1.894256,32.599244,214.474550,0.000000,1.987898,21.209355,16.565814,133.140763,11.180972,0.752841,0.580756,4.289792,16.500000,61.444685,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:15 PM,659.957473,92.444642,9.688007,266.729679,12.465350,47.371845,1.897600,32.500783,214.270004,0.000000,1.971240,21.252504,16.427002,133.364840,11.297170,0.752114,0.584052,4.289929,16.500000,61.444791,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:15 PM,659.544287,91.988379,9.688406,266.746196,12.477868,46.995472,1.892936,32.654628,214.028043,0.000000,1.961844,21.252504,16.348700,133.373098,11.451456,0.752276,0.595682,4.290049,16.500000,61.450913,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
