Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:31:16 PM,659.557210,91.479158,9.686553,266.700951,12.461177,47.212016,1.889303,32.525398,213.998183,0.000000,1.957061,21.200726,16.308842,133.350476,11.437486,0.753164,0.589867,4.290137,16.500000,61.455652,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:16 PM,659.530644,92.322429,9.687303,266.808363,12.457004,47.594358,1.871398,32.525398,213.992500,0.000000,2.001951,21.239560,16.682925,133.404181,11.196353,0.752680,0.592193,4.290205,16.500000,61.455756,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:16 PM,659.610129,92.016896,9.685512,267.261282,12.452832,47.575035,1.870666,32.617705,213.905105,0.000000,2.019214,21.209355,16.826783,133.630641,11.125431,0.753811,0.594067,4.290277,16.500000,61.441196,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:17 PM,659.467097,91.658404,9.684482,267.359550,12.469522,47.531098,1.868802,32.550013,213.225675,0.000000,2.002656,21.230930,16.688797,133.679775,11.230055,0.752680,0.596716,4.290421,16.500000,61.427137,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:17 PM,659.660933,92.135035,9.686136,267.355861,12.486213,47.488740,1.880348,32.562321,212.943090,0.000000,1.992631,21.235245,16.605259,133.677930,11.264393,0.753649,0.593098,4.290559,16.500000,61.419234,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:18 PM,659.452968,91.927273,9.684164,267.795279,12.473695,47.275195,1.856284,32.537706,212.786379,0.000000,2.014823,21.209355,16.790195,133.897639,11.117872,0.753003,0.591030,4.290691,16.500000,61.413163,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:18 PM,659.667656,91.666551,9.682547,267.812860,12.465350,47.242040,1.857132,32.611552,212.513377,0.000000,2.013188,21.222300,16.776566,133.906430,11.039845,0.754053,0.579464,4.290769,16.500000,61.397892,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:19 PM,659.735024,91.446567,9.683424,267.386446,12.457004,47.266953,1.858380,32.599244,212.582773,0.000000,2.023633,21.213670,16.863604,133.693223,11.053111,0.753084,0.588962,4.290903,16.500000,61.380106,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:19 PM,659.575242,92.183920,9.684171,267.095006,12.465350,47.596848,1.864064,32.703859,212.526895,0.000000,2.029352,21.187781,16.911263,133.547503,11.059771,0.752518,0.594132,4.291042,16.500000,61.369816,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:19 PM,659.460408,91.870240,9.683295,266.742508,12.477868,47.719472,1.862752,32.599244,212.634020,0.000000,2.062399,21.235245,17.186655,133.371254,10.810495,0.752518,0.585215,4.291108,16.500000,61.354617,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:19 PM,659.135346,91.915051,9.685736,266.861489,12.469522,47.493494,1.862299,32.562321,212.657168,0.000000,2.065037,21.209355,17.208643,133.430745,10.828103,0.752599,0.589027,4.291177,16.500000,61.334849,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:20 PM,658.872780,91.858019,9.683787,266.872095,12.482040,47.384780,1.860752,32.660782,212.899559,0.000000,2.072577,21.226615,17.271475,133.436047,10.815471,0.752114,0.592839,4.291249,16.500000,61.294061,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:20 PM,658.685447,91.910978,9.684831,266.545262,12.461177,47.123718,1.873384,32.593090,212.317056,0.000000,2.065324,21.230930,17.211035,133.272631,10.819819,0.750661,0.590125,4.291385,16.500000,61.272485,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:20 PM,658.960354,91.980232,9.684319,267.071254,12.452832,46.960451,1.855801,32.531552,212.738461,0.000000,2.076098,21.213670,17.300817,133.535627,10.810485,0.752680,0.593938,4.291458,16.500000,61.252324,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:21 PM,659.208229,91.458789,9.686380,266.678178,12.465350,46.799298,1.848859,32.599244,212.554184,0.000000,2.065395,21.226615,17.211627,133.339089,10.812278,0.749772,0.590125,4.291526,16.500000,61.231321,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:21 PM,659.234530,91.915051,9.686763,266.880056,12.444486,46.489383,1.837758,32.506936,212.915715,0.000000,2.065969,21.226615,17.216411,133.440028,10.852929,0.750661,0.594649,4.291623,16.500000,61.190939,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:22 PM,659.679116,92.412052,9.687744,267.667610,12.465350,46.347717,1.823704,32.636167,213.404522,0.000000,2.067721,21.230930,17.231009,133.833805,10.767695,0.750661,0.585215,4.291737,16.500000,61.149767,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:22 PM,659.909946,91.658404,9.686173,267.109312,12.452832,47.114378,1.809010,32.525398,214.021728,0.000000,2.057943,21.217985,17.149522,133.554656,10.899184,0.750499,0.595295,4.291879,16.500000,61.112189,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:23 PM,660.250062,92.151330,9.685769,267.058976,12.465350,46.945062,1.802092,32.543859,214.247268,0.000000,2.059738,21.230930,17.164487,133.529488,10.869029,0.749691,0.593550,4.292016,16.500000,61.075616,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:23 PM,659.776775,92.216511,9.680988,267.806838,12.457004,46.830420,1.798983,32.660782,213.396955,0.000000,2.048740,21.226615,17.072833,133.903419,10.892555,0.748641,0.590319,4.292154,16.500000,61.040562,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:24 PM,660.007200,92.102445,9.680184,267.828677,12.457004,46.711296,1.792176,32.506936,213.511189,0.000000,2.048422,21.222300,17.070187,133.914338,10.890431,0.748238,0.590255,4.292294,16.500000,61.009319,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:24 PM,659.679474,92.253175,9.686572,267.835566,12.452832,47.425047,1.796317,32.513090,213.354293,0.000000,1.977570,21.243875,16.479752,133.917783,11.365701,0.748318,0.600270,4.292431,16.500000,60.994464,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:24 PM,659.355294,91.943568,9.689581,267.564140,12.465350,48.495116,1.786501,32.623859,213.451590,0.000000,1.969928,21.243875,16.416063,133.782070,11.287614,0.747511,0.586636,4.292568,16.500000,60.995948,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:25 PM,658.951382,91.748027,9.688464,267.804303,12.448659,48.602879,1.779289,32.525398,212.204077,0.000000,1.944933,21.222300,16.207775,133.902152,11.502162,0.746380,0.595876,4.292639,16.500000,61.001014,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:25 PM,659.475130,91.682846,9.691980,268.033920,12.452832,48.490266,1.780077,32.500783,212.786806,0.000000,1.967056,21.230930,16.392133,134.016960,11.353228,0.747430,0.592516,4.292706,16.500000,61.006541,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:25 PM,659.311049,91.821355,9.692842,267.208622,12.440314,47.952255,1.787437,32.666936,212.209567,0.000000,1.952862,21.235245,16.273850,133.604311,11.436574,0.746622,0.593421,4.292775,16.500000,61.011185,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:25 PM,659.402251,91.988379,9.691355,267.182746,12.444486,47.544989,1.800935,32.562321,211.803772,0.000000,1.954652,21.226615,16.288766,133.591373,11.441803,0.747107,0.594778,4.292843,16.500000,61.017259,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:26 PM,659.454575,91.976158,9.696451,267.016300,12.423623,47.240299,1.807075,32.537706,212.251212,0.000000,1.953251,21.222300,16.277088,133.508150,11.460350,0.745734,0.597362,4.292914,16.500000,61.023362,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:26 PM,659.502214,92.171699,9.694489,266.971536,12.431968,47.370920,1.809813,32.506936,212.116634,0.000000,1.969419,21.226615,16.411826,133.485768,11.389228,0.747995,0.597815,4.292984,16.500000,61.027954,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:26 PM,659.348761,92.057633,9.693349,266.926185,12.436141,47.567738,1.804403,32.525398,211.641413,0.000000,1.968520,21.213670,16.404337,133.463092,11.383760,0.745895,0.598655,4.293057,16.500000,61.032969,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:27 PM,659.120631,91.776543,9.686626,267.007729,12.461177,46.775346,1.835499,32.617705,212.360778,0.000000,1.959021,21.209355,16.325178,133.503864,11.420681,0.746784,0.595618,4.293194,16.500000,61.040470,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:27 PM,658.910652,91.727658,9.685309,267.952084,12.431968,46.668641,1.829256,32.537706,212.391779,0.000000,1.943378,21.209355,16.194814,133.976042,11.480335,0.747026,0.591612,4.293332,16.500000,61.054182,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:28 PM,658.681603,91.988379,9.684734,267.351853,12.457004,46.681373,1.819184,32.599244,211.700700,0.000000,1.938101,21.222300,16.150839,133.675927,11.512149,0.748318,0.590384,4.293475,16.500000,61.071524,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:28 PM,658.910624,91.915051,9.685044,267.401201,12.448659,47.127950,1.806906,32.617705,212.077787,0.000000,1.941508,21.226615,16.179229,133.700601,11.496386,0.748318,0.590901,4.293607,16.500000,61.081684,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:29 PM,659.116861,91.898756,9.686345,266.747735,12.457004,47.168679,1.817228,32.636167,212.229363,0.000000,1.983382,21.235245,16.528185,133.373867,11.240498,0.747914,0.589738,4.293685,16.500000,61.089619,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:29 PM,659.229227,92.025043,9.690359,266.399868,12.457004,47.349392,1.815007,32.611552,212.625963,0.000000,2.001521,21.235245,16.679340,133.199934,11.167956,0.748722,0.592452,4.293819,16.500000,61.086869,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:29 PM,659.349562,91.837650,9.698511,266.757827,12.465350,47.945433,1.811469,32.728475,212.167340,0.000000,2.026787,21.200726,16.889889,133.378914,11.058093,0.747834,0.596910,4.293885,16.500000,61.078954,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:29 PM,659.556639,91.939494,9.712371,265.987643,12.461177,48.129935,1.798261,32.506936,211.879841,0.000000,2.069259,21.230930,17.243825,132.993821,10.784933,0.748561,0.590449,4.293956,16.500000,61.062375,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:30 PM,659.556639,92.037265,9.709787,265.754688,12.473695,48.129935,1.802432,32.531552,211.932516,0.000000,2.069259,21.252504,17.243825,132.877344,10.851548,0.747268,0.600012,4.294029,16.500000,61.019895,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:30 PM,659.431699,91.308059,9.738271,265.853440,12.477868,48.129935,1.794020,32.605398,212.690570,0.000000,2.069259,21.209355,17.243825,132.926720,10.830211,0.746945,0.597685,4.294170,16.500000,60.979149,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:31 PM,659.146870,91.919125,9.757572,273.037782,12.473695,47.686598,1.796628,32.574629,213.794776,0.000000,2.090925,21.226615,17.424374,136.518891,10.695585,0.747107,0.594713,4.294308,16.500000,60.934564,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:31 PM,659.346894,91.356944,9.760264,278.173001,12.469522,47.138539,1.820018,32.519244,212.621478,0.000000,2.057597,21.256819,17.146643,139.086500,10.836376,0.745168,0.592645,4.294442,16.500000,60.911883,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:32 PM,659.267550,91.915051,9.760264,279.301939,12.444486,46.926194,1.799036,32.562321,213.443241,0.000000,2.047950,21.217985,17.066251,139.650970,10.892286,0.746218,0.592193,4.294514,16.500000,60.877521,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:32 PM,659.314654,91.821355,9.760264,279.301939,12.457004,46.926194,1.801149,32.574629,213.329649,0.000000,2.048376,21.239560,17.069797,139.650970,10.847176,0.746703,0.586442,4.294655,16.500000,60.846595,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:33 PM,659.152578,91.507674,9.760264,279.301939,12.477868,47.167140,1.789591,32.550013,212.496354,0.000000,2.057591,21.239560,17.146588,139.650970,10.857608,0.745007,0.595424,4.294791,16.500000,60.813276,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:33 PM,658.842527,91.988379,9.760264,279.301939,12.440314,46.991550,1.797810,32.703859,212.569121,0.000000,2.071936,21.217985,17.266132,139.650970,10.771909,0.745895,0.593227,4.294930,16.500000,60.773715,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:34 PM,659.181795,92.118740,9.760264,279.301939,12.461177,46.895215,1.782308,32.556167,212.807260,0.000000,2.050564,21.226615,17.088032,139.650970,10.894157,0.743634,0.596716,4.295068,16.500000,60.735956,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:34 PM,659.197374,91.519895,9.749666,276.768100,12.461177,47.031964,1.778484,32.556167,211.427213,0.000000,2.058254,21.222300,17.152119,138.384050,10.843642,0.743714,0.595424,4.295209,16.500000,60.701712,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:34 PM,659.037686,91.829502,9.749412,276.955240,12.457004,46.756310,1.778047,32.574629,211.444611,0.000000,2.056289,21.239560,17.135746,138.477620,10.792467,0.743553,0.587993,4.295346,16.500000,60.683611,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:35 PM,659.197374,91.752100,9.749666,276.768100,12.448659,47.031964,1.778484,32.531552,211.427213,0.000000,2.058254,21.213670,17.152119,138.384050,10.855022,0.742665,0.597879,4.295415,16.500000,60.666510,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:35 PM,659.847354,91.788764,9.754441,275.964749,12.448659,48.140358,1.775783,32.506936,211.333430,0.000000,2.059838,21.239560,17.165321,137.982375,10.819618,0.742422,0.594778,4.295482,16.500000,60.647480,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:35 PM,659.677526,91.984305,9.760542,275.350657,12.427796,48.188711,1.789480,32.623859,211.661072,0.000000,2.056453,21.235245,17.137108,137.675329,10.891762,0.744603,0.599301,4.295555,16.500000,60.630043,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:35 PM,659.300918,92.187994,9.762772,276.298675,12.431968,47.880696,1.790595,32.568475,211.763859,0.000000,2.055687,21.239560,17.130727,138.149338,10.831645,0.741857,0.594132,4.295623,16.500000,60.611660,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:36 PM,659.251927,92.029117,9.763284,276.311257,12.452832,47.821703,1.791292,32.660782,211.826008,0.000000,2.054979,21.226615,17.124826,138.155629,10.830005,0.742099,0.593227,4.295694,16.500000,60.577551,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:36 PM,658.934923,92.037265,9.762166,276.312345,12.436141,47.462017,1.782276,32.660782,211.043256,0.000000,2.037251,21.235245,16.977094,138.156172,10.912221,0.742503,0.591353,4.295830,16.500000,60.561824,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:36 PM,659.208741,91.829502,9.762658,276.463858,12.473695,47.273388,1.762981,32.531552,210.580759,0.000000,2.027296,21.230930,16.894134,138.231929,10.939511,0.741049,0.589609,4.295901,16.500000,60.549630,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:37 PM,659.165850,91.674699,9.758811,276.766127,12.490385,46.833402,1.759816,32.513090,209.916975,0.000000,2.014583,21.248189,16.788188,138.383063,11.072695,0.742665,0.595747,4.295972,16.500000,60.540499,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:37 PM,658.862850,91.735805,9.757222,277.283553,12.465350,46.424280,1.759914,32.519244,210.281149,0.000000,2.005238,21.239560,16.710320,138.641776,11.073272,0.740726,0.591547,4.296040,16.500000,60.533606,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:37 PM,658.645061,91.870240,9.756850,277.420376,12.465350,46.424280,1.764640,32.593090,210.260115,0.000000,1.998471,21.239560,16.653927,138.710188,11.142292,0.741857,0.594196,4.296108,16.500000,60.528104,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:38 PM,658.559327,92.261322,9.756697,277.420376,12.461177,46.424280,1.763780,32.642321,210.188459,0.000000,1.994344,21.235245,16.619533,138.710188,11.091508,0.740322,0.586895,4.296183,16.500000,60.520661,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:38 PM,658.716712,91.515822,9.751536,276.609481,12.457004,46.844132,1.750287,32.506936,210.571691,0.000000,2.009483,21.226615,16.745693,138.304741,11.115531,0.740565,0.599624,4.296318,16.500000,60.510490,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:39 PM,659.218953,91.870240,9.755366,276.839779,12.457004,47.108198,1.755188,32.537706,211.210837,0.000000,1.973351,21.248189,16.444595,138.419890,11.310597,0.740726,0.598461,4.296460,16.500000,60.505195,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:39 PM,659.228051,91.955789,9.752256,276.395551,12.465350,47.204293,1.750550,32.586936,211.775342,0.000000,1.979416,21.230930,16.495132,138.197776,11.232827,0.740322,0.593744,4.296598,16.500000,60.506851,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:40 PM,659.007392,91.772469,9.750305,275.945674,12.457004,47.262764,1.747920,32.525398,211.932369,0.000000,2.036948,21.230930,16.974564,137.972837,10.969492,0.739676,0.600981,4.296736,16.500000,60.493993,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:40 PM,659.218138,91.959863,9.749183,276.449141,12.457004,47.354954,1.745871,32.642321,212.043260,0.000000,2.020129,21.235245,16.834411,138.224570,10.970858,0.739434,0.590319,4.296873,16.500000,60.482763,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:40 PM,659.264290,91.633961,9.750081,276.030480,12.452832,47.229607,1.750243,32.543859,211.411292,0.000000,2.042518,21.226615,17.020983,138.015240,10.935490,0.740403,0.599753,4.296942,16.500000,60.470923,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:40 PM,659.137986,91.735805,9.751925,276.145328,12.440314,47.250329,1.747416,32.568475,211.187589,0.000000,2.043773,21.230930,17.031445,138.072664,10.934173,0.740161,0.600658,4.297012,16.500000,60.456422,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:41 PM,659.032895,92.073929,9.751994,276.002667,12.444486,47.295351,1.748476,32.537706,211.094999,0.000000,2.044765,21.248189,17.039711,138.001333,10.943616,0.741453,0.601175,4.297080,16.500000,60.440771,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:41 PM,659.022947,92.078002,9.751796,275.954212,12.452832,47.321073,1.748103,32.630013,211.113691,0.000000,2.046214,21.239560,17.051784,137.977106,10.878896,0.740080,0.595553,4.297154,16.500000,60.411118,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:41 PM,659.375556,91.589149,9.752900,275.339400,12.465350,48.727106,1.745697,32.556167,210.599356,0.000000,2.037933,21.261134,16.982775,137.669700,10.946354,0.739111,0.599365,4.297288,16.500000,60.396235,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:42 PM,659.465833,91.748027,9.755317,275.755876,12.473695,48.771575,1.749353,32.556167,210.830961,0.000000,2.015929,21.235245,16.799406,137.877938,11.036054,0.738868,0.596005,4.297360,16.500000,60.385857,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:42 PM,659.414087,91.690994,9.754461,275.384327,12.490385,48.441381,1.738722,32.636167,210.379715,0.000000,2.015814,21.252504,16.798454,137.692164,11.070736,0.740403,0.598590,4.297428,16.500000,60.377121,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:42 PM,659.481832,91.699141,9.756062,275.459808,12.465350,48.349733,1.742005,32.488475,209.937905,0.000000,2.000825,21.217985,16.673543,137.729904,11.117208,0.737899,0.596716,4.297499,16.500000,60.364304,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:43 PM,659.497482,91.458789,9.755048,275.340999,12.461177,48.349993,1.736371,32.580782,209.957065,0.000000,2.016159,21.213670,16.801329,137.670500,11.021437,0.739191,0.594067,4.297636,16.500000,60.357439,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:43 PM,659.572906,91.866166,9.756827,275.310088,12.419450,48.616920,1.737237,32.623859,210.031534,0.000000,1.988385,21.226615,16.569873,137.655044,11.216551,0.740807,0.597362,4.297709,16.500000,60.347282,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:43 PM,659.626626,91.874314,9.758926,275.162501,12.415278,48.453066,1.739476,32.574629,209.859467,0.000000,1.985886,21.243875,16.549050,137.581251,11.211007,0.739757,0.596070,4.297845,16.500000,60.345651,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:44 PM,658.245500,91.450641,9.831595,276.324695,12.423623,47.041038,1.761200,32.697705,210.053333,0.000000,1.953857,21.252504,16.282143,138.162348,11.328507,0.738061,0.589996,4.297913,16.500000,60.348231,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:44 PM,658.481497,92.065781,9.828152,276.659427,12.448659,46.734786,1.756111,32.531552,210.030260,0.000000,1.961467,21.235245,16.345562,138.329713,11.319416,0.740161,0.591999,4.297990,16.500000,60.358074,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:44 PM,658.407583,91.817281,9.831595,276.517226,12.444486,46.539125,1.771140,32.562321,210.179094,0.000000,1.928301,21.248189,16.069175,138.258613,11.430058,0.738707,0.583729,4.298121,16.500000,60.366213,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:45 PM,658.524452,91.621740,9.831595,275.477695,12.461177,46.634344,1.753336,32.666936,210.265903,0.000000,1.953355,21.239560,16.277958,137.738847,11.298202,0.738626,0.585538,4.298192,16.500000,60.375273,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
