Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:31:45 PM,658.530060,91.523969,9.831595,275.886047,12.452832,46.539125,1.759889,32.611552,210.311169,0.000000,1.914505,21.226615,15.954210,137.943024,11.605234,0.738707,0.594390,4.298261,16.500000,60.386249,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:45 PM,658.434305,91.723584,9.831595,275.682496,12.440314,46.539125,1.763619,32.543859,210.413931,0.000000,1.910184,21.226615,15.918202,137.841248,11.596392,0.740241,0.588833,4.298332,16.500000,60.401535,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:45 PM,658.906822,91.503600,9.825197,275.433902,12.444486,48.017733,1.738081,32.580782,209.176887,0.000000,1.917842,21.213670,15.982015,137.716951,11.491691,0.738949,0.583406,4.298400,16.500000,60.416930,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:46 PM,659.057747,92.033191,9.827574,275.453635,12.452832,48.222363,1.728647,32.494629,208.840429,0.000000,1.908604,21.243875,15.905032,137.726817,11.614035,0.740322,0.589673,4.298470,16.500000,60.433441,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:46 PM,658.924637,91.980232,9.826111,276.822837,12.469522,48.525769,1.723493,32.580782,209.290342,0.000000,1.906449,21.256819,15.887072,138.411419,11.623633,0.739595,0.589996,4.298545,16.500000,60.466190,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:47 PM,658.934269,91.621740,9.822986,276.326316,12.490385,48.323002,1.737149,32.648475,209.809534,0.000000,1.906392,21.248189,15.886596,138.163158,11.663242,0.740403,0.593679,4.298679,16.500000,60.500322,47.300000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,16.500000,0.000000,0.000000,0.000000,47.300000,0.000000,0.000000,0.000000,0.000000,30.000000,47.300000,2.700000,16.500000,2.475000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:48 PM,659.253567,92.037265,9.819705,276.418102,12.444486,47.165336,1.735040,32.574629,209.442222,0.000000,1.969100,21.213670,16.409164,138.209051,10.393111,0.739353,0.488551,4.299095,9.700000,60.551942,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:48 PM,659.209072,91.593223,9.815118,276.158813,12.452832,46.464819,1.742659,32.586936,209.259028,0.000000,1.988184,21.226615,16.568199,138.079407,9.979596,0.740565,0.449912,4.299163,9.700000,60.457157,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:48 PM,659.090636,91.475084,9.807534,276.680634,12.448659,45.264449,1.756278,32.568475,209.602773,0.000000,2.021557,21.217985,16.846308,138.340317,9.464454,0.735799,0.412177,4.299234,9.700000,60.259386,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:49 PM,659.096208,91.707289,9.806106,276.708198,12.436141,45.053462,1.757957,32.605398,209.597410,0.000000,2.021557,21.226615,16.846308,138.354099,9.138566,0.733618,0.374830,4.299304,9.700000,60.047379,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:49 PM,659.134703,91.377313,9.820883,276.093862,12.469522,42.072776,1.757564,32.513090,208.218200,0.000000,1.974173,21.248189,16.451443,138.046931,9.026382,0.729822,0.339356,4.299377,9.700000,59.676788,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:49 PM,659.179952,91.752100,9.825877,275.463551,12.465350,39.697633,1.753646,32.611552,207.575855,0.000000,1.984958,21.235245,16.541316,137.731775,8.463151,0.725057,0.282883,4.299512,9.700000,59.488751,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:50 PM,658.933926,91.800986,9.823883,276.062500,12.477868,37.383331,1.757056,32.605398,206.966894,0.000000,1.999336,21.239560,16.661130,138.031250,8.188453,0.723442,0.258846,4.299580,9.700000,59.286310,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:50 PM,659.199797,91.841723,9.826812,275.275395,12.498731,38.726186,1.755026,32.556167,207.264182,0.000000,1.988470,21.235245,16.570580,137.637697,8.034304,0.721746,0.236813,4.299653,9.700000,58.905173,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:51 PM,658.633330,91.601371,9.825003,276.429269,12.469522,33.941374,1.745470,32.673090,206.564598,0.000000,1.996243,21.205040,16.635361,138.214635,7.667468,0.715930,0.202438,4.299792,9.700000,58.524740,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:51 PM,658.810961,91.731732,9.831632,276.264070,12.457004,29.190478,1.699625,32.623859,204.858958,0.000000,1.946244,21.205040,16.218703,138.132035,7.608531,0.711892,0.176592,4.299928,9.700000,58.341632,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:51 PM,658.990382,91.287690,9.828112,276.541173,12.477868,26.215965,1.681617,32.765398,204.190276,0.000000,1.941923,21.235245,16.182695,138.270586,7.517044,0.710115,0.165737,4.299997,9.700000,58.145891,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:52 PM,658.578412,92.126888,9.830976,276.574983,12.473695,24.149453,1.664185,32.642321,203.313587,0.000000,1.954214,21.226615,16.285119,138.287491,7.364787,0.707046,0.156497,4.300073,9.700000,57.792329,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:52 PM,659.035851,92.228732,9.830535,275.953724,12.477868,21.554048,1.640777,32.753090,202.827215,0.000000,1.957319,21.217985,16.310994,137.976862,7.190796,0.701553,0.142928,4.300208,9.700000,57.419905,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:53 PM,659.413645,91.711363,9.828393,276.120114,12.469522,18.066555,1.630894,32.636167,201.877619,0.000000,1.901145,21.243875,15.842871,138.060057,7.268311,0.696627,0.132460,4.300349,9.700000,57.068484,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:53 PM,659.346679,91.796912,9.830184,276.105349,12.469522,15.485187,1.630894,32.703859,201.355914,0.000000,1.895272,21.226615,15.793933,138.052675,7.275491,0.694688,0.132654,4.300487,9.700000,56.735373,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:53 PM,659.372853,91.919125,9.830534,276.087985,12.482040,13.844349,1.624236,32.710013,200.933503,0.000000,1.890537,21.230930,15.754473,138.043992,7.292147,0.689923,0.137241,4.300622,9.700000,56.567321,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:54 PM,659.007243,91.943568,9.829234,276.423147,12.469522,13.212928,1.624236,32.697705,199.592916,0.000000,1.852072,21.239560,15.433935,138.211574,7.504501,0.691457,0.142475,4.300693,9.700000,56.390508,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:54 PM,658.910090,91.438420,9.827772,276.800195,12.461177,13.212928,1.624236,32.826936,199.278016,0.000000,1.840527,21.235245,15.337728,138.400098,7.560058,0.688065,0.146804,4.300766,9.700000,56.082845,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:55 PM,658.531538,91.951715,9.830876,276.630857,12.465350,13.212928,1.624236,32.826936,198.255705,0.000000,1.832874,21.248189,15.273947,138.315429,7.630552,0.684592,0.154558,4.300902,9.700000,55.770789,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:55 PM,658.097680,91.927273,9.831151,276.946134,12.465350,13.212928,1.637890,32.814628,197.697912,0.000000,1.782854,21.239560,14.857120,138.473067,7.943393,0.680877,0.168838,4.301040,9.700000,55.628917,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:55 PM,658.103369,91.727658,9.835356,276.502791,12.461177,13.212928,1.634708,32.796167,197.697912,0.000000,1.786409,21.235245,14.886738,138.251395,8.017713,0.680715,0.178659,4.301107,9.700000,55.484102,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:55 PM,657.970745,91.739879,9.831650,276.959998,12.469522,13.212928,1.635775,32.685398,196.569476,0.000000,1.766763,21.226615,14.723028,138.479999,8.200886,0.677888,0.191453,4.301177,9.700000,55.341739,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:56 PM,658.043280,91.870240,9.835580,276.592556,12.457004,14.072507,1.633573,32.617705,196.388924,0.000000,1.774790,21.222300,14.789918,138.296278,8.226598,0.674819,0.201210,4.301248,9.700000,55.194537,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:56 PM,658.706751,91.927273,9.900887,276.902421,12.452832,24.863273,1.615913,32.611552,195.763198,0.000000,1.764127,21.243875,14.701058,138.451210,8.388036,0.673204,0.214650,4.301320,9.700000,55.062237,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:57 PM,658.623648,91.699141,9.900887,275.352449,12.452832,25.828818,1.614248,32.722321,194.831669,0.000000,1.764127,21.243875,14.701058,137.676224,8.477924,0.669085,0.228284,4.301523,9.700000,54.644926,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:57 PM,658.601819,91.678772,9.900887,275.296898,12.477868,28.559567,1.602656,32.630013,194.006345,0.000000,1.776752,21.252504,14.806267,137.648449,8.540875,0.663350,0.247151,4.301595,9.700000,54.504542,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:57 PM,658.683541,91.882461,9.900887,275.264351,12.461177,28.903576,1.606780,32.722321,193.937883,0.000000,1.776752,21.243875,14.806267,137.632175,8.761045,0.664077,0.269895,4.301664,9.700000,54.357595,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:58 PM,658.406855,92.025043,9.900887,275.369717,12.440314,29.920688,1.589263,32.593090,192.789472,0.000000,1.749018,21.226615,14.575148,137.684858,8.997562,0.661331,0.282883,4.301736,9.700000,54.080343,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:58 PM,658.749726,91.874314,9.900887,276.467081,12.444486,30.984064,1.572492,32.636167,192.789472,0.000000,1.736176,21.235245,14.468130,138.233540,9.187395,0.658665,0.298390,4.301876,9.700000,53.816764,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:58 PM,658.623717,91.369166,9.900887,276.518826,12.431968,33.149097,1.570065,32.599244,192.001255,0.000000,1.707435,21.235245,14.228621,138.259413,9.443433,0.651477,0.315966,4.302011,9.700000,53.679905,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:59 PM,658.550373,91.841723,9.884024,276.673039,12.419450,32.381729,1.552957,32.679244,191.803656,0.000000,1.733543,21.248189,14.446190,138.336520,9.464435,0.650750,0.333670,4.302085,9.700000,53.425354,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:59 PM,658.869170,91.784691,9.894183,277.099505,12.423623,35.510423,1.511525,32.710013,189.598175,0.000000,1.692312,21.222300,14.102597,138.549752,9.863659,0.646550,0.354993,4.302222,9.700000,53.303384,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:31:59 PM,658.890961,91.723584,9.894230,277.157931,12.436141,36.221773,1.504295,32.746936,189.209749,0.000000,1.686356,21.235245,14.052963,138.578965,10.083212,0.645662,0.374571,4.302289,9.700000,53.169621,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:00 PM,658.412628,91.564707,9.895538,276.637757,12.398587,37.819444,1.450165,32.556167,187.768771,0.000000,1.678825,21.217985,13.990212,138.318878,10.171417,0.643400,0.381162,4.302365,9.700000,52.938658,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:00 PM,658.533347,91.821355,9.894719,277.155104,12.431968,38.623356,1.416728,32.636167,187.128643,0.000000,1.669884,21.226615,13.915699,138.577552,10.374370,0.639604,0.399835,4.302499,9.700000,52.821941,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:00 PM,658.508183,91.495453,9.891171,277.221406,12.411105,40.158870,1.390964,32.710013,185.955069,0.000000,1.665961,21.230930,13.883011,138.610703,10.559755,0.639604,0.415924,4.302568,9.700000,52.706694,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:01 PM,658.558714,91.507674,9.896093,277.024489,12.423623,40.311996,1.386205,32.550013,184.763993,0.000000,1.683725,21.235245,14.031045,138.512244,10.492477,0.635727,0.424260,4.302636,9.700000,52.588437,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:01 PM,658.330314,91.666551,9.896477,276.733605,12.448659,41.611595,1.371224,32.531552,184.269268,0.000000,1.688251,21.230930,14.068760,138.366803,10.447924,0.634516,0.423807,4.302706,9.700000,52.463255,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:01 PM,658.587832,92.151330,9.889922,276.564479,12.444486,42.969328,1.351249,32.617705,183.545840,0.000000,1.682719,21.239560,14.022658,138.282239,10.618109,0.633304,0.438733,4.302777,9.700000,52.346888,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:01 PM,658.265382,91.401756,9.891716,275.915126,12.436141,43.765841,1.351249,32.703859,183.510012,0.000000,1.681462,21.248189,14.012184,137.957563,10.696977,0.631285,0.447909,4.302844,9.700000,52.217366,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:02 PM,658.126362,91.242879,9.892179,275.709864,12.431968,43.765841,1.351249,32.605398,182.280785,0.000000,1.683105,21.230930,14.025879,137.854932,10.672616,0.629427,0.448361,4.302919,9.700000,51.984138,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:02 PM,657.970195,91.743953,9.891442,275.398225,12.461177,43.765841,1.316294,32.562321,181.611204,0.000000,1.676172,21.226615,13.968102,137.699113,10.767357,0.622885,0.459992,4.303054,9.700000,51.748283,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:03 PM,657.828508,91.984305,9.889995,274.956557,12.448659,43.765841,1.321205,32.562321,182.133530,0.000000,1.628246,21.222300,13.568713,137.478278,11.174900,0.621916,0.469813,4.303191,9.700000,51.635288,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:03 PM,658.223792,91.776543,9.931711,274.666732,12.427796,43.046737,1.309065,32.697705,181.610826,0.000000,1.571422,21.243875,13.095180,137.333366,11.666543,0.620543,0.479441,4.303260,9.700000,51.525945,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:03 PM,658.115006,91.821355,9.951253,281.647278,12.431968,43.389102,1.307971,32.673090,180.082342,0.000000,1.532142,21.222300,12.767852,140.823639,12.010973,0.619089,0.485062,4.303336,9.700000,51.344993,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:04 PM,657.496518,91.756174,9.959487,282.876224,12.448659,43.193961,1.274542,32.543859,179.844296,0.000000,1.542511,21.243875,12.854254,141.438112,11.971604,0.614324,0.493656,4.303477,9.700000,51.178721,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:04 PM,657.844461,91.711363,9.965322,286.075564,12.423623,43.565812,1.278024,32.697705,178.780712,0.000000,1.532919,21.248189,12.774327,143.037782,12.230921,0.614162,0.510779,4.303609,9.700000,51.093946,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:04 PM,657.695151,91.629887,9.968142,286.075564,12.427796,43.451672,1.260731,32.556167,177.347591,0.000000,1.532023,21.230930,12.766859,143.037782,12.273574,0.613031,0.515173,4.303678,9.700000,51.005241,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:05 PM,658.091915,91.796912,9.968142,286.075564,12.444486,45.015460,1.253041,32.593090,177.347591,0.000000,1.567812,21.243875,13.065101,143.037782,12.083898,0.612951,0.523766,4.303750,9.700000,50.827278,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:05 PM,658.797144,91.662477,9.956361,284.915072,12.427796,45.212032,1.253041,32.568475,176.416062,0.000000,1.572475,21.235245,13.103956,142.457536,12.028891,0.607458,0.527449,4.303888,9.700000,50.639247,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:06 PM,658.755866,91.809133,9.954431,284.853717,12.427796,45.212032,1.249712,32.599244,176.344406,0.000000,1.562061,21.239560,13.017175,142.426858,12.239039,0.605035,0.542052,4.304027,9.700000,50.452179,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:06 PM,658.843023,91.723584,9.954228,284.834628,12.444486,45.212032,1.243054,32.531552,176.165266,0.000000,1.560000,21.235245,13.000001,142.417314,12.374635,0.602128,0.556138,4.304167,9.700000,50.268737,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:07 PM,658.786784,91.886535,9.952328,285.413240,12.465350,45.858564,1.231402,32.642321,176.165266,0.000000,1.489217,21.248189,12.410140,142.706620,13.050127,0.601724,0.564344,4.304306,9.700000,50.103481,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:07 PM,658.786784,91.690994,9.951875,285.309255,12.465350,45.866414,1.223079,32.710013,174.860149,0.000000,1.494920,21.235245,12.457668,142.654627,13.087864,0.598008,0.575910,4.304443,9.700000,50.028449,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:07 PM,658.762395,91.544338,9.954030,284.918118,12.457004,47.044776,1.216421,32.648475,174.338036,0.000000,1.447172,21.243875,12.059767,142.459059,13.574196,0.596474,0.582178,4.304511,9.700000,49.957958,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:08 PM,659.099352,91.845797,9.951673,285.620730,12.461177,46.951141,1.205566,32.623859,174.286768,0.000000,1.436036,21.222300,11.966967,142.810365,13.671960,0.597120,0.580886,4.304580,9.700000,49.891131,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:08 PM,659.158275,91.617666,9.951630,285.644527,12.452832,47.155403,1.201277,32.543859,174.046641,0.000000,1.436036,21.230930,11.966967,142.822263,13.774887,0.595909,0.590965,4.304651,9.700000,49.765440,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:08 PM,658.996745,91.695068,9.957001,285.523639,12.473695,47.168643,1.195337,32.543859,173.466221,0.000000,1.436036,21.239560,11.966967,142.761820,13.732516,0.593809,0.589415,4.304791,9.700000,49.704232,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:09 PM,659.069277,91.764322,9.891809,285.767672,12.444486,47.168643,1.194782,32.660782,173.049530,0.000000,1.436036,21.230930,11.966967,142.883836,13.793072,0.592759,0.595682,4.304858,9.700000,49.641513,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:09 PM,659.105330,91.703215,9.887313,285.796181,12.444486,47.168643,1.194782,32.630013,172.847048,0.000000,1.436036,21.235245,11.966967,142.898090,13.949618,0.593970,0.607959,4.304928,9.700000,49.575519,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:09 PM,658.688591,91.866166,9.876431,285.427850,12.452832,47.057382,1.194782,32.623859,172.654119,0.000000,1.463212,21.235245,12.193436,142.713925,13.701938,0.590901,0.612030,4.305000,9.700000,49.440367,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:10 PM,658.753131,91.829502,9.876431,285.207248,12.461177,46.721408,1.196401,32.679244,171.631487,0.000000,1.500600,21.252504,12.504997,142.603624,13.443265,0.591628,0.618750,4.305142,9.700000,49.299946,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:10 PM,658.945733,91.890609,9.876431,285.462944,12.448659,47.411951,1.188941,32.562321,171.872148,0.000000,1.494975,21.226615,12.458122,142.731472,13.564262,0.587024,0.629670,4.305276,9.700000,49.222992,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:10 PM,658.967123,91.678772,9.876431,285.469451,12.461177,47.477519,1.187200,32.673090,171.714303,0.000000,1.498205,21.230930,12.485042,142.734726,13.353697,0.585005,0.615390,4.305345,9.700000,49.145078,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:11 PM,659.099163,91.866166,9.876431,285.327754,12.461177,49.365665,1.179531,32.666936,170.783418,0.000000,1.502369,21.226615,12.519740,142.663877,13.479404,0.585651,0.629411,4.305415,9.700000,49.067856,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:11 PM,659.046527,91.605445,9.876431,284.960198,12.457004,50.457701,1.168926,32.660782,170.253641,0.000000,1.508025,21.248189,12.566874,142.480099,13.553818,0.585651,0.640719,4.305484,9.700000,48.986030,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:11 PM,658.936256,91.703215,9.876431,284.725424,12.461177,50.091692,1.165771,32.642321,169.967017,0.000000,1.506962,21.235245,12.558019,142.362712,13.576774,0.583309,0.644273,4.305554,9.700000,48.822871,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:12 PM,658.889237,91.589149,9.876431,284.615042,12.473695,50.615312,1.160850,32.531552,169.967017,0.000000,1.511110,21.205040,12.592583,142.307521,13.546279,0.582178,0.646017,4.305699,9.700000,48.666964,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:12 PM,658.919548,91.552485,9.862139,284.636653,12.444486,50.283762,1.163650,32.593090,169.859532,0.000000,1.511110,21.205040,12.592583,142.318327,13.531491,0.579351,0.647503,4.305833,9.700000,48.507229,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:13 PM,658.930377,91.817281,9.859580,284.605138,12.452832,50.439532,1.161577,32.580782,169.787876,0.000000,1.511110,21.252504,12.592583,142.302569,13.597591,0.579593,0.653254,4.305971,9.700000,48.421737,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:13 PM,658.875278,91.576928,9.847112,284.803721,12.465350,50.312727,1.155646,32.642321,169.286284,0.000000,1.478561,21.230930,12.321344,142.401861,13.833377,0.576928,0.650282,4.306046,9.700000,48.272566,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:14 PM,657.671451,91.800986,9.826803,294.019841,12.469522,49.804390,1.135195,32.660782,168.743793,0.000000,1.419048,21.239560,11.825399,147.009920,14.440854,0.573374,0.656162,4.306181,9.700000,48.140732,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:14 PM,657.550212,91.853945,9.823443,293.167517,12.469522,49.418524,1.134291,32.648475,168.773518,0.000000,1.403432,21.252504,11.695268,146.583759,14.584653,0.572405,0.655709,4.306320,9.700000,48.086023,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:14 PM,657.616448,91.800986,9.823443,295.107065,12.465350,49.097449,1.115392,32.623859,167.747503,0.000000,1.354813,21.222300,11.290105,147.553532,15.110431,0.572405,0.655903,4.306384,9.700000,48.034251,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:15 PM,657.387047,91.585076,9.823078,295.107065,12.465350,49.517793,1.102310,32.703859,167.029118,0.000000,1.337859,21.217985,11.148825,147.553532,15.380597,0.571355,0.663269,4.306457,9.700000,47.951024,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
