Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:32:15 PM,657.991933,91.976158,9.824753,295.107065,12.469522,49.780598,1.099902,32.611552,167.029118,0.000000,1.311785,21.235245,10.931542,147.553532,15.727976,0.570628,0.667275,4.306594,9.700000,47.914103,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:15 PM,658.031926,91.935420,9.820009,294.717313,12.461177,49.555669,1.099902,32.648475,166.384214,0.000000,1.311785,21.256819,10.931542,147.358656,15.643213,0.568609,0.662623,4.306663,9.700000,47.878662,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:16 PM,658.434485,91.923199,9.820821,294.766349,12.469522,49.546816,1.084921,32.586936,165.703481,0.000000,1.311785,21.235245,10.931542,147.383175,15.733107,0.567801,0.670506,4.306736,9.700000,47.811338,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:16 PM,658.458130,91.536190,9.820537,294.786691,12.461177,49.550677,1.084921,32.710013,165.703481,0.000000,1.311785,21.230930,10.931542,147.393345,15.721409,0.565782,0.671605,4.306873,9.700000,47.774665,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:16 PM,658.730545,91.536190,9.818311,294.986107,12.457004,49.425076,1.084921,32.605398,165.560169,0.000000,1.311785,21.239560,10.931542,147.493054,15.832648,0.565620,0.680521,4.306946,9.700000,47.708572,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:17 PM,658.926099,91.919125,9.839847,294.673828,12.465350,49.644070,1.079928,32.580782,165.560169,0.000000,1.302009,21.230930,10.850075,147.336914,15.993295,0.565459,0.683946,4.307080,9.700000,47.675630,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:17 PM,658.891056,91.833576,9.853516,293.898649,12.482040,49.841725,1.071533,32.623859,165.560169,0.000000,1.302009,21.239560,10.850075,146.949325,15.922990,0.564813,0.679100,4.307149,9.700000,47.642150,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:17 PM,659.152357,91.829502,9.880448,293.943256,12.486213,50.206741,1.080301,32.679244,165.347639,0.000000,1.302009,21.235245,10.850075,146.971628,16.033823,0.562551,0.690020,4.307223,9.700000,47.611481,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:17 PM,659.118296,91.792838,9.894042,293.592068,12.473695,50.480071,1.081360,32.685398,164.966130,0.000000,1.302009,21.243875,10.850075,146.796034,15.963519,0.563197,0.683881,4.307289,9.700000,47.577107,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:18 PM,659.117301,91.629887,9.903720,293.001779,12.465350,50.569072,1.073731,32.666936,165.004616,0.000000,1.302009,21.256819,10.850075,146.500890,16.058223,0.562390,0.692087,4.307364,9.700000,47.514875,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:18 PM,659.077230,91.475084,9.909039,292.689256,12.473695,50.820311,1.074449,32.586936,164.807780,0.000000,1.302009,21.235245,10.850075,146.344628,15.940359,0.559967,0.685303,4.307499,9.700000,47.452004,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:19 PM,659.004521,91.845797,9.909039,296.545671,12.473695,50.988971,1.070798,32.648475,164.790354,0.000000,1.302009,21.256819,10.850075,148.272835,16.099786,0.561501,0.696223,4.307636,9.700000,47.420058,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:19 PM,657.905700,91.963937,9.892444,303.829451,12.482040,51.990749,1.078561,32.562321,165.233878,0.000000,1.308841,21.217985,10.907006,151.914726,15.884103,0.560209,0.687177,4.307705,9.700000,47.384961,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:19 PM,657.956597,91.788764,9.905450,307.053294,12.465350,52.343611,1.084256,32.660782,164.300394,0.000000,1.335077,21.256819,11.125643,153.526647,15.627006,0.559320,0.692475,4.307780,9.700000,47.310360,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:20 PM,657.894452,91.780617,9.892098,311.994089,12.452832,52.946496,1.081800,32.599244,163.753092,0.000000,1.329100,21.226615,11.075836,155.997044,15.734753,0.558109,0.696675,4.307921,9.700000,47.237057,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:20 PM,658.165737,92.037265,9.888720,311.580965,12.461177,52.771383,1.070694,32.574629,163.689747,0.000000,1.290990,21.226615,10.758249,155.790483,16.224066,0.557705,0.699001,4.308053,9.700000,47.201911,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:21 PM,658.119630,91.739879,9.888756,312.712269,12.461177,52.928425,1.070128,32.623859,163.561054,0.000000,1.290264,21.226615,10.752202,156.356135,16.116756,0.557220,0.690472,4.308125,9.700000,47.143405,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:21 PM,658.022372,91.532117,9.883807,313.546378,12.448659,51.966642,1.071184,32.562321,163.183377,0.000000,1.294565,21.235245,10.788038,156.773189,16.059269,0.556009,0.691377,4.308285,9.700000,47.083952,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:22 PM,658.996745,91.764322,9.882885,313.546378,12.444486,50.788374,1.058288,32.586936,162.980551,0.000000,1.279555,21.239560,10.662958,156.773189,16.073221,0.554636,0.679358,4.308402,9.700000,47.026985,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:22 PM,658.741466,91.515822,9.889898,313.546378,12.469522,50.380038,1.049966,32.599244,162.120678,0.000000,1.270873,21.252504,10.590608,156.773189,16.161629,0.554232,0.678131,4.308541,9.700000,46.975500,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:23 PM,658.324542,91.955789,9.888049,312.929140,12.482040,50.073786,1.049966,32.636167,161.547430,0.000000,1.270873,21.265449,10.590608,156.464570,16.181119,0.553909,0.679940,4.308680,9.700000,46.924339,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:23 PM,658.131771,91.776543,9.884963,312.675728,12.482040,49.525084,1.049966,32.654628,161.651982,0.000000,1.261587,21.243875,10.513225,156.337864,16.361468,0.552213,0.686272,4.308823,9.700000,46.879191,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:23 PM,657.528870,91.507674,9.889433,311.669787,12.482040,49.525084,1.049966,32.617705,161.614353,0.000000,1.264455,21.222300,10.537128,155.834893,16.412502,0.552697,0.692475,4.308956,9.700000,46.856360,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:24 PM,657.715787,91.654330,9.890251,311.672364,12.473695,49.525084,1.046063,32.685398,161.547430,0.000000,1.261587,21.235245,10.513225,155.836182,16.547770,0.552617,0.699970,4.309025,9.700000,46.833623,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:24 PM,657.580108,91.670625,9.895099,311.664816,12.448659,49.525084,1.050017,32.605398,161.547430,0.000000,1.287694,21.239560,10.730781,155.832408,16.289848,0.551890,0.706690,4.309094,9.700000,46.805647,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:24 PM,658.401683,91.780617,9.886538,314.466806,12.469522,49.525084,1.041643,32.697705,161.582814,0.000000,1.330577,21.243875,11.088142,157.233403,15.558860,0.550759,0.691377,4.309171,9.700000,46.738037,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:25 PM,658.276123,91.788764,9.892421,318.862612,12.452832,49.532395,1.049398,32.599244,161.860217,0.000000,1.348626,21.222300,11.238550,159.431306,15.544873,0.550840,0.707013,4.309310,9.700000,46.660474,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:25 PM,658.530481,91.491379,9.886566,322.954191,12.452832,49.706591,1.052766,32.586936,162.325358,0.000000,1.355018,21.252504,11.291817,161.477095,15.463596,0.549224,0.707983,4.309442,9.700000,46.617516,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:25 PM,658.541194,91.621740,9.889622,322.584721,12.444486,49.982529,1.045880,32.654628,162.266596,0.000000,1.355018,21.243875,11.291817,161.292360,15.524593,0.550113,0.712053,4.309511,9.700000,46.571530,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:26 PM,658.404365,91.609518,9.890116,322.954191,12.444486,50.206380,1.042260,32.586936,162.558865,0.000000,1.353132,21.252504,11.276101,161.477095,15.613679,0.549386,0.718256,4.309583,9.700000,46.484941,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:26 PM,658.517724,91.552485,9.888002,322.954191,12.419450,50.376434,1.044584,32.599244,162.797728,0.000000,1.328368,21.222300,11.069731,161.477095,15.911247,0.547124,0.721035,4.309720,9.700000,46.444362,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:26 PM,658.689802,91.898756,9.889564,322.954191,12.427796,50.254604,1.045551,32.611552,162.806575,0.000000,1.343990,21.248189,11.199920,161.477095,15.739314,0.547851,0.721358,4.309787,9.700000,46.403066,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:27 PM,658.439613,91.601371,9.895522,322.013763,12.431968,50.664343,1.033750,32.605398,162.353594,0.000000,1.316325,21.252504,10.969372,161.006882,16.083818,0.546801,0.723490,4.309860,9.700000,46.327227,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:27 PM,657.873067,91.821355,9.890074,321.982051,12.431968,50.784475,1.035031,32.691552,161.962438,0.000000,1.310739,21.230930,10.922828,160.991025,16.187477,0.546074,0.726979,4.309999,9.700000,46.292892,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:27 PM,657.477075,91.638035,9.889659,321.794465,12.431968,51.161561,1.031708,32.617705,161.056423,0.000000,1.269031,21.239560,10.575255,160.897232,16.641433,0.544782,0.722327,4.310065,9.700000,46.262367,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:28 PM,657.535096,91.780617,9.888190,322.161654,12.419450,51.555100,1.032482,32.568475,160.739608,0.000000,1.256479,21.243875,10.470659,161.080827,16.789458,0.544701,0.721035,4.310140,9.700000,46.217657,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:28 PM,657.689224,91.633961,9.891374,321.377133,12.436141,51.536370,1.021486,32.660782,160.229192,0.000000,1.238716,21.235245,10.322637,160.688566,17.046729,0.543732,0.723232,4.310275,9.700000,46.197615,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:29 PM,657.875682,91.666551,9.890030,321.565256,12.436141,52.080511,1.036892,32.654628,160.114308,0.000000,1.230480,21.248189,10.254000,160.782628,17.177682,0.543167,0.725041,4.310348,9.700000,46.165522,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:29 PM,657.883317,91.711363,9.887084,321.448941,12.431968,52.637875,1.039222,32.691552,159.469404,0.000000,1.230480,21.248189,10.254000,160.724471,17.051654,0.541551,0.717352,4.310483,9.700000,46.150072,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:29 PM,657.851247,91.805059,9.891748,321.253652,12.465350,52.119102,1.035891,32.734628,159.666926,0.000000,1.230480,21.235245,10.254000,160.626826,17.154927,0.540582,0.725945,4.310554,9.700000,46.134252,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:29 PM,658.286878,91.601371,9.891593,321.411724,12.457004,52.615791,1.038735,32.697705,159.535942,0.000000,1.241677,21.248189,10.347304,160.705862,16.949500,0.541390,0.721358,4.310626,9.700000,46.118231,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:30 PM,658.311232,91.597297,9.892892,321.555081,12.473695,52.668641,1.041238,32.648475,159.598936,0.000000,1.254032,21.252504,10.450268,160.777540,16.694048,0.542036,0.714056,4.310691,9.700000,46.097651,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:30 PM,658.366863,91.601371,9.892735,321.551572,12.477868,52.144082,1.032806,32.648475,159.784690,0.000000,1.286848,21.222300,10.723733,160.775786,16.452862,0.541228,0.729112,4.310765,9.700000,46.049742,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:30 PM,658.394858,91.674699,9.893448,321.448941,12.465350,51.851750,1.031489,32.673090,159.893966,0.000000,1.291640,21.235245,10.763664,160.724470,16.148786,0.541067,0.710438,4.310899,9.700000,46.019705,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:31 PM,658.428101,91.813207,9.893584,321.433261,12.444486,51.856358,1.031170,32.697705,159.860526,0.000000,1.294990,21.230930,10.791587,160.716631,16.299724,0.540986,0.725493,4.310971,9.700000,45.990848,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:31 PM,657.909116,91.499526,9.887286,324.976417,12.461177,51.504550,1.035203,32.716167,159.550666,0.000000,1.259404,21.226615,10.495033,162.488208,16.705786,0.540744,0.721616,4.311038,9.700000,45.963294,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:31 PM,657.012899,91.686920,9.883575,336.679011,12.448659,50.792628,1.016011,32.648475,159.354629,0.000000,1.203249,21.222300,10.027074,168.339505,17.387660,0.540663,0.714638,4.311111,9.700000,45.932829,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:32 PM,656.840955,91.670625,9.884147,338.383005,12.444486,50.630995,1.019449,32.599244,159.182780,0.000000,1.215856,21.213670,10.132131,169.191503,17.294837,0.540259,0.721422,4.311247,9.700000,45.911440,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:32 PM,656.822805,91.511748,9.883986,338.383005,12.440314,50.554432,1.020210,32.648475,159.105790,0.000000,1.213275,21.243875,10.110623,169.191503,17.351600,0.539775,0.723361,4.311388,9.700000,45.888031,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:33 PM,656.989018,91.919125,9.891654,338.383005,12.444486,50.520404,1.016747,32.710013,158.620306,0.000000,1.239952,21.222300,10.332937,169.191503,17.031474,0.539532,0.727561,4.311528,9.700000,45.859151,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:33 PM,657.378062,91.642109,9.892301,338.383005,12.444486,50.520404,1.022422,32.574629,158.494180,0.000000,1.242498,21.222300,10.354147,169.191503,17.051190,0.538240,0.732924,4.311666,9.700000,45.823183,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:34 PM,657.726793,91.898756,9.889527,338.759317,12.461177,50.615443,1.011228,32.666936,158.380615,0.000000,1.250495,21.209355,10.420796,169.379659,16.952254,0.536544,0.735379,4.311805,9.700000,45.803396,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:34 PM,657.812694,91.674699,9.888789,338.759317,12.448659,50.540009,1.010100,32.660782,158.126504,0.000000,1.237451,21.213670,10.312092,169.379659,17.190567,0.536705,0.739644,4.311877,9.700000,45.767265,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:34 PM,657.705469,91.882461,9.888066,339.135630,12.427796,51.373300,1.011544,32.605398,158.535886,0.000000,1.259949,21.226615,10.499575,169.567815,16.851342,0.535817,0.738093,4.312013,9.700000,45.748200,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:35 PM,658.279061,91.589149,9.887325,339.204050,12.448659,52.101083,1.010864,32.593090,158.337238,0.000000,1.284370,21.230930,10.703081,169.602025,16.612057,0.536059,0.744102,4.312079,9.700000,45.723155,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:35 PM,658.390478,91.499526,9.886839,339.379126,12.461177,52.249144,1.010658,32.648475,158.285000,0.000000,1.292186,21.243875,10.768217,169.689563,16.412398,0.536059,0.736413,4.312149,9.700000,45.694269,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:35 PM,658.161344,91.572854,9.891690,341.164879,12.436141,54.361577,1.022695,32.586936,157.755279,0.000000,1.292186,21.248189,10.768217,170.582440,16.348017,0.536625,0.730856,4.312220,9.700000,45.663528,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:35 PM,658.000039,91.939494,9.888061,340.816666,12.436141,53.726479,1.021930,32.556167,157.773111,0.000000,1.284634,21.239560,10.705283,170.408333,16.486457,0.536786,0.733958,4.312291,9.700000,45.635999,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:36 PM,658.279458,91.633961,9.921098,341.428678,12.452832,54.210782,1.024405,32.623859,157.833499,0.000000,1.284634,21.235245,10.705283,170.714339,16.584119,0.535655,0.742616,4.312357,9.700000,45.605617,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:36 PM,657.781973,91.446567,9.923815,341.608541,12.440314,54.630807,1.025533,32.636167,157.570518,0.000000,1.284634,21.226615,10.705283,170.804270,16.516426,0.535090,0.737964,4.312432,9.700000,45.551109,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:37 PM,658.069063,91.874314,9.954260,338.892390,12.448659,52.410303,1.022436,32.568475,157.329484,0.000000,1.280643,21.261134,10.672021,169.446195,16.377227,0.534525,0.723878,4.312569,9.700000,45.496075,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:37 PM,657.650747,91.894682,9.951796,339.344650,12.431968,52.384622,1.018589,32.568475,157.070407,0.000000,1.269637,21.213670,10.580312,169.672325,16.471472,0.534444,0.720324,4.312708,9.700000,45.471278,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:37 PM,657.540356,91.711363,9.955664,339.028612,12.448659,52.296752,1.015504,32.703859,157.033098,0.000000,1.264541,21.213670,10.537840,169.514306,16.529130,0.533717,0.720389,4.312775,9.700000,45.445412,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:38 PM,657.562649,91.849871,9.957952,344.314834,12.440314,51.388232,1.011874,32.636167,156.961442,0.000000,1.255964,21.235245,10.466365,172.157417,16.515750,0.532344,0.712247,4.312851,9.700000,45.402725,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:38 PM,657.293977,91.409903,9.957952,346.186538,12.440314,51.114820,1.010910,32.753090,156.535277,0.000000,1.253548,21.261134,10.446230,173.093269,16.638862,0.530809,0.720647,4.312982,9.700000,45.381886,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:38 PM,657.282790,91.695068,9.953105,348.919755,12.444486,50.915980,1.005469,32.642321,156.201536,0.000000,1.246021,21.235245,10.383507,174.459878,16.735266,0.530567,0.720582,4.313052,9.700000,45.361951,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:38 PM,657.686035,91.605445,9.949278,348.919755,12.448659,50.915980,0.995296,32.710013,156.204876,0.000000,1.246649,21.235245,10.388738,174.459878,16.764848,0.530890,0.723102,4.313122,9.700000,45.342968,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:39 PM,658.019381,91.984305,9.948856,348.919755,12.461177,50.915980,0.995330,32.593090,156.387700,0.000000,1.247503,21.226615,10.395858,174.459878,16.744302,0.530405,0.722909,4.313190,9.700000,45.323507,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:39 PM,657.834837,91.471010,9.950397,348.919755,12.465350,50.936578,0.994627,32.660782,156.374882,0.000000,1.252207,21.248189,10.435055,174.459878,16.687427,0.530728,0.723038,4.313261,9.700000,45.303870,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:39 PM,657.980994,91.805059,9.952121,348.737442,12.461177,51.203958,0.996600,32.679244,156.222479,0.000000,1.257607,21.222300,10.480061,174.368721,16.634387,0.530648,0.724524,4.313329,9.700000,45.281731,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:40 PM,658.029427,91.666551,9.952129,348.758478,12.461177,51.211598,0.995808,32.611552,156.214171,0.000000,1.256860,21.222300,10.473833,174.379239,16.570591,0.531294,0.718321,4.313403,9.700000,45.238740,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:40 PM,658.616191,91.707289,9.954513,347.868096,12.457004,51.457276,0.998974,32.710013,156.294144,0.000000,1.259258,21.217985,10.493819,173.934048,16.581792,0.530325,0.722521,4.313541,9.700000,45.195454,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:41 PM,658.674305,91.438420,9.954677,347.884896,12.436141,51.478809,0.998424,32.728475,156.252558,0.000000,1.259473,21.252504,10.495606,173.942448,16.627065,0.529759,0.726721,4.313681,9.700000,45.150950,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:41 PM,658.822976,91.564707,9.955888,347.347379,12.457004,51.492479,1.001807,32.617705,156.666619,0.000000,1.259137,21.226615,10.492809,173.673690,16.648817,0.528548,0.729241,4.313903,9.700000,45.083531,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:42 PM,657.799689,91.719510,9.957796,348.191240,12.461177,51.261434,1.000092,32.648475,156.134125,0.000000,1.223943,21.230930,10.199522,174.095620,17.069482,0.526286,0.727238,4.314033,9.700000,45.048937,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:42 PM,657.751383,91.532117,9.935948,348.650961,12.448659,51.526261,0.994684,32.666936,155.903723,0.000000,1.215420,21.226615,10.128500,174.325480,17.190725,0.526205,0.727432,4.314165,9.700000,45.022182,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:43 PM,657.826534,91.947642,9.916822,348.582852,12.457004,51.373764,0.994071,32.765398,155.869564,0.000000,1.228812,21.256819,10.240102,174.291426,16.898424,0.526932,0.718967,4.314309,9.700000,44.996671,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:43 PM,657.823899,91.792838,9.899380,348.642879,12.444486,51.383168,0.987584,32.648475,155.578929,0.000000,1.223584,21.226615,10.196534,174.321439,17.125971,0.527094,0.730210,4.314440,9.700000,44.982045,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:44 PM,657.279567,91.678772,9.870317,348.570322,12.457004,50.998467,0.970067,32.617705,155.332546,0.000000,1.251621,21.217985,10.430179,174.285161,16.744917,0.527094,0.730404,4.314514,9.700000,44.947619,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:44 PM,657.241241,91.768395,9.870317,348.588391,12.444486,50.837680,0.963733,32.630013,155.340721,0.000000,1.242183,21.230930,10.351526,174.294196,16.851991,0.524105,0.731890,4.314652,9.700000,44.909242,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:45 PM,657.849738,91.475084,9.870317,348.146224,12.436141,50.711811,0.958415,32.765398,154.984929,0.000000,1.259485,21.261134,10.495708,174.073112,16.469577,0.522975,0.721616,4.314790,9.700000,44.869759,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
