Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:32:45 PM,657.548971,91.658404,9.870317,348.526338,12.440314,50.711811,0.956751,32.617705,155.082750,0.000000,1.220424,21.222300,10.170199,174.263169,17.230762,0.524994,0.736736,4.314927,9.700000,44.851557,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:45 PM,657.415062,91.682846,9.870317,348.547014,12.427796,50.711811,0.956751,32.666936,155.080954,0.000000,1.214552,21.243875,10.121264,174.273507,17.297446,0.524105,0.736413,4.314999,9.700000,44.839573,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:45 PM,657.676538,91.670625,9.870317,348.828528,12.427796,50.915786,0.948428,32.703859,155.157012,0.000000,1.201180,21.235245,10.009831,174.414264,17.433077,0.524267,0.732148,4.315066,9.700000,44.828571,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:46 PM,657.144426,91.532117,9.889746,348.342743,12.431968,51.974251,0.940105,32.722321,154.596792,0.000000,1.165712,21.217985,9.714267,174.171371,18.093520,0.524186,0.741324,4.315143,9.700000,44.819544,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:46 PM,657.175628,91.813207,9.889551,348.355286,12.431968,51.942226,0.940105,32.759244,154.638342,0.000000,1.165712,21.235245,9.714267,174.177643,18.012917,0.522813,0.737059,4.315282,9.700000,44.818773,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:47 PM,656.944108,91.629887,9.890764,348.078146,12.436141,51.940485,0.940105,32.636167,154.364826,0.000000,1.165712,21.217985,9.714267,174.039073,17.898132,0.523056,0.728789,4.315416,9.700000,44.817987,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:47 PM,658.073389,91.609518,9.890901,347.520144,12.415278,52.142288,0.956467,32.666936,154.411966,0.000000,1.201493,21.217985,10.012439,173.760072,17.490606,0.522086,0.738804,4.315554,9.700000,44.813184,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:48 PM,657.899860,91.739879,9.891327,347.496610,12.431968,52.269058,0.960322,32.648475,154.089988,0.000000,1.216158,21.222300,10.134652,173.748305,17.091518,0.522248,0.724912,4.315626,9.700000,44.792177,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:48 PM,658.249158,91.703215,9.892087,347.619767,12.452832,52.034651,0.965376,32.703859,154.157084,0.000000,1.219466,21.265449,10.162218,173.809883,17.186010,0.522409,0.735056,4.315768,9.700000,44.768060,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:48 PM,658.515744,91.686920,9.886621,347.544504,12.448659,51.520363,0.960231,32.648475,154.202683,0.000000,1.234511,21.209355,10.287589,173.772252,16.968283,0.522571,0.734281,4.315902,9.700000,44.754058,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:49 PM,658.379588,91.829502,9.884398,347.790818,12.431968,51.298408,0.951076,32.617705,154.409509,0.000000,1.230490,21.222300,10.254080,173.895409,17.054147,0.522167,0.736930,4.315969,9.700000,44.737568,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:49 PM,658.691735,92.012822,9.880349,348.070510,12.448659,50.958515,0.950160,32.697705,154.735746,0.000000,1.231337,21.248189,10.261144,174.035255,16.921276,0.522329,0.727819,4.316042,9.700000,44.706899,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:49 PM,658.780322,91.670625,9.879454,348.080680,12.427796,50.958515,0.949890,32.697705,154.753176,0.000000,1.233968,21.230930,10.283064,174.040340,16.852260,0.521440,0.726269,4.316179,9.700000,44.689862,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:50 PM,658.229753,91.642109,9.885176,353.787871,12.436141,50.958515,0.957878,32.636167,154.559824,0.000000,1.222917,21.239560,10.190978,176.893936,17.094360,0.520471,0.733828,4.316253,9.700000,44.660807,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:50 PM,657.663177,91.511748,9.884991,357.958098,12.452832,51.430112,0.949124,32.722321,154.179233,0.000000,1.205503,21.230930,10.045857,178.979049,17.268049,0.520148,0.728853,4.316389,9.700000,44.649609,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:50 PM,657.477393,91.699141,9.885658,358.703881,12.444486,51.649902,0.943919,32.660782,154.499731,0.000000,1.210313,21.243875,10.085939,179.351941,17.323549,0.521279,0.736736,4.316455,9.700000,44.639118,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:51 PM,657.383866,91.735805,9.887825,358.703881,12.452832,52.117787,0.945931,32.759244,154.047971,0.000000,1.212213,21.230930,10.101773,179.351941,17.188012,0.521279,0.728853,4.316528,9.700000,44.616536,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:51 PM,657.336465,91.617666,9.887927,358.703881,12.431968,52.173547,0.945106,32.679244,154.027615,0.000000,1.211842,21.235245,10.098685,179.351941,17.342118,0.520471,0.740484,4.316671,9.700000,44.594479,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:52 PM,657.448306,91.748027,9.888969,358.703881,12.423623,53.327490,0.947896,32.593090,153.901987,0.000000,1.211055,21.217985,10.092122,179.351941,17.272475,0.520148,0.734927,4.316809,9.700000,44.572293,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:52 PM,657.247073,91.585076,9.888131,358.703881,12.461177,52.285066,0.943457,32.685398,153.986901,0.000000,1.211101,21.243875,10.092509,179.351941,17.311606,0.518775,0.739191,4.316949,9.700000,44.550498,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:53 PM,656.886123,91.642109,9.911035,359.080194,12.419450,51.974845,0.937079,32.666936,153.891424,0.000000,1.209983,21.196411,10.083188,179.540097,17.115784,0.518129,0.724459,4.317087,9.700000,44.529080,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:53 PM,657.135941,91.515822,9.935504,359.080194,12.411105,51.861980,0.935630,32.691552,153.548165,0.000000,1.209491,21.248189,10.079094,179.540097,17.140767,0.519179,0.724718,4.317225,9.700000,44.508668,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:54 PM,657.209684,91.650256,9.955914,357.835007,12.398587,52.112545,0.936443,32.673090,153.386939,0.000000,1.208986,21.222300,10.074885,178.917503,17.212061,0.519179,0.729370,4.317359,9.700000,44.498029,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:54 PM,657.258633,91.589149,9.955914,358.185463,12.419450,51.687987,0.932550,32.716167,153.406962,0.000000,1.181467,21.226615,9.845561,179.092731,17.596332,0.518452,0.728918,4.317430,9.700000,44.491099,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:54 PM,657.611005,91.609518,9.955914,358.026518,12.431968,51.516787,0.929952,32.673090,153.283694,0.000000,1.162918,21.222300,9.690986,179.013259,17.953861,0.517482,0.735250,4.317496,9.700000,44.489057,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:55 PM,657.908793,91.658404,9.955914,358.388488,12.427796,51.098880,0.926789,32.685398,153.500010,0.000000,1.146050,21.235245,9.550416,179.194244,18.150934,0.517967,0.730145,4.317572,9.700000,44.493301,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:55 PM,657.923854,91.849871,9.951892,357.997499,12.423623,51.203367,0.926889,32.673090,152.760387,0.000000,1.144062,21.213670,9.533846,178.998750,18.203188,0.517321,0.732213,4.317705,9.700000,44.498107,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:55 PM,657.971279,91.743953,9.952157,357.990691,12.423623,51.126328,0.926451,32.660782,152.688848,0.000000,1.141272,21.239560,9.510597,178.995345,18.271749,0.517159,0.734022,4.317783,9.700000,44.508005,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:56 PM,657.308200,91.475084,9.959537,358.736849,12.440314,53.056869,0.918617,32.593090,153.485702,0.000000,1.131120,21.226615,9.425996,179.368424,18.344106,0.518048,0.726915,4.317920,9.700000,44.520263,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:56 PM,657.717762,91.556559,9.953253,358.082720,12.448659,52.443541,0.922957,32.703859,153.062129,0.000000,1.154834,21.217985,9.623619,179.041360,18.076277,0.519582,0.732924,4.318053,9.700000,44.525569,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:57 PM,657.695971,91.833576,9.952117,358.129509,12.452832,52.932603,0.920376,32.599244,153.362422,0.000000,1.156101,21.217985,9.634178,179.064755,17.872261,0.518694,0.721035,4.318128,9.700000,44.529400,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:57 PM,657.748308,91.849871,9.954266,357.769463,12.486213,52.370046,0.922208,32.660782,153.155752,0.000000,1.160411,21.222300,9.670095,178.884731,17.803327,0.518129,0.721422,4.318262,9.700000,44.530792,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:57 PM,657.590895,91.556559,9.955682,358.561766,12.461177,51.694602,0.923073,32.673090,152.872353,0.000000,1.161464,21.217985,9.678870,179.280883,17.772352,0.518129,0.720389,4.318335,9.700000,44.532184,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:58 PM,657.658284,91.609518,9.958110,358.280967,12.465350,51.261237,0.926070,32.685398,153.435289,0.000000,1.153811,21.226615,9.615092,179.140484,18.008308,0.518936,0.727755,4.318472,9.700000,44.533712,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:58 PM,657.491967,91.764322,9.951304,358.443173,12.457004,50.972886,0.926639,32.740782,153.113828,0.000000,1.148699,21.226615,9.572491,179.221587,18.118685,0.519017,0.729758,4.318544,9.700000,44.539473,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:59 PM,657.528287,91.768395,9.951067,358.275987,12.452832,50.854659,0.923368,32.734628,153.335499,0.000000,1.171478,21.252504,9.762317,179.137994,17.769818,0.519259,0.729758,4.318680,9.700000,44.541276,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:59 PM,657.950108,91.666551,9.951561,357.626014,12.473695,50.783210,0.936055,32.759244,153.092271,0.000000,1.144970,21.217985,9.541417,178.813007,18.130194,0.520148,0.725364,4.318819,9.700000,44.543932,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:32:59 PM,657.915578,91.507674,9.950717,358.051913,12.436141,50.860392,0.927088,32.642321,153.408391,0.000000,1.176981,21.226615,9.808172,179.025956,17.681480,0.518048,0.730598,4.318956,9.700000,44.544675,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:00 PM,657.721483,91.809133,9.952972,358.431515,12.461177,51.280014,0.928806,32.710013,153.819787,0.000000,1.186256,21.217985,9.885469,179.215757,17.503280,0.518048,0.727755,4.319032,9.700000,44.536548,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:00 PM,657.664873,91.813207,9.958242,358.538531,12.452832,51.593692,0.927278,32.648475,153.899665,0.000000,1.179488,21.226615,9.829069,179.269266,17.695018,0.518694,0.733570,4.319169,9.700000,44.528022,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:01 PM,657.146899,91.642109,9.959016,358.588092,12.452832,51.751758,0.932423,32.673090,153.564571,0.000000,1.199646,21.248189,9.997052,179.294046,17.462094,0.519906,0.736995,4.319303,9.700000,44.521742,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:01 PM,656.851798,91.650256,9.957636,358.898004,12.444486,51.990425,0.915871,32.617705,154.141372,0.000000,1.207083,21.213670,10.059023,179.449002,17.245671,0.518613,0.730404,4.319380,9.700000,44.503588,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:02 PM,656.950893,91.821355,9.957758,358.671644,12.427796,52.250600,0.929081,32.685398,153.461277,0.000000,1.211776,21.239560,10.098132,179.335822,17.199321,0.520229,0.730275,4.319518,9.700000,44.483059,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:02 PM,656.726754,91.556559,9.957443,359.203392,12.444486,51.963633,0.918635,32.660782,152.896666,0.000000,1.218565,21.226615,10.154708,179.601696,17.060854,0.517886,0.729499,4.319652,9.700000,44.458656,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:03 PM,656.876462,91.707289,9.957912,358.926363,12.427796,51.898759,0.928708,32.630013,152.897957,0.000000,1.196599,21.213670,9.971662,179.463181,17.404183,0.516756,0.732795,4.319795,9.700000,44.439536,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:03 PM,656.903810,91.552485,9.956315,358.987515,12.423623,51.448005,0.920393,32.599244,153.123618,0.000000,1.169635,21.217985,9.746962,179.493758,17.817838,0.518209,0.732213,4.319927,9.700000,44.434677,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:03 PM,657.182812,91.389535,9.959527,358.101781,12.440314,51.235418,0.919404,32.771551,153.108300,0.000000,1.164959,21.222300,9.707990,179.050891,17.933738,0.518209,0.735315,4.320003,9.700000,44.433222,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:04 PM,657.245809,91.605445,9.955545,358.058923,12.444486,51.205218,0.903718,32.617705,153.099727,0.000000,1.136925,21.213670,9.474373,179.029462,18.266069,0.518532,0.727496,4.320135,9.700000,44.436339,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:04 PM,657.149887,91.796912,9.957260,357.848055,12.452832,51.205218,0.912477,32.703859,152.717422,0.000000,1.126562,21.226615,9.388017,178.924028,18.550952,0.518290,0.735638,4.320207,9.700000,44.451067,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:04 PM,657.163765,91.625813,9.956678,357.924457,12.452832,51.344284,0.912976,32.666936,152.721854,0.000000,1.125378,21.217985,9.378150,178.962228,18.409465,0.516271,0.726785,4.320344,9.700000,44.460505,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:05 PM,657.306487,91.646182,9.958978,357.665525,12.427796,51.427177,0.922102,32.611552,152.604202,0.000000,1.125378,21.213670,9.378150,178.832762,18.553005,0.516594,0.736155,4.320419,9.700000,44.478099,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:05 PM,657.341056,91.585076,9.961504,358.026519,12.444486,52.319636,0.907290,32.722321,152.643652,0.000000,1.126012,21.243875,9.383437,179.013259,18.387138,0.519017,0.723232,4.320555,9.700000,44.496400,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:06 PM,657.519965,91.560633,9.963767,357.829985,12.444486,52.591900,0.912239,32.679244,152.622575,0.000000,1.125378,21.205040,9.378150,178.914993,18.559943,0.519259,0.733958,4.320698,9.700000,44.513531,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:06 PM,657.419124,91.756174,9.959839,362.683132,12.461177,52.827862,0.923225,32.691552,152.513279,0.000000,1.142293,21.222300,9.519108,181.341566,18.268140,0.518936,0.733118,4.320833,9.700000,44.527518,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:07 PM,657.041778,91.519895,9.957544,364.800144,12.477868,53.084982,0.916025,32.703859,152.392173,0.000000,1.167187,21.192096,9.726561,182.400072,17.703896,0.517563,0.722262,4.320972,9.700000,44.531711,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:07 PM,657.209006,91.654330,9.952072,367.632404,12.477868,52.505051,0.931490,32.710013,152.492742,0.000000,1.195357,21.230930,9.961307,183.816202,17.361239,0.518452,0.726721,4.321108,9.700000,44.527448,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:08 PM,657.086740,91.690994,9.957804,367.735382,12.486213,51.504974,0.960988,32.679244,153.278972,0.000000,1.177606,21.196411,9.813384,183.867691,17.534000,0.518371,0.720518,4.321182,9.700000,44.517400,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:08 PM,657.135730,91.475084,9.959897,367.735382,12.482040,51.328183,0.953952,32.753090,153.280926,0.000000,1.193854,21.217985,9.948787,183.867691,17.405864,0.518856,0.727949,4.321317,9.700000,44.511901,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:08 PM,657.105054,91.796912,9.956580,367.735382,12.477868,50.998778,0.949210,32.716167,153.039624,0.000000,1.207896,21.200726,10.065798,183.867691,17.207539,0.519017,0.728078,4.321391,9.700000,44.495474,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:09 PM,657.280144,91.699141,9.955332,367.735382,12.465350,51.079623,0.942191,32.648475,153.089258,0.000000,1.214481,21.209355,10.120672,183.867691,17.084313,0.518129,0.726785,4.321524,9.700000,44.484636,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:09 PM,657.233076,91.841723,9.956904,367.735382,12.452832,51.269628,0.938869,32.740782,152.998862,0.000000,1.218230,21.213670,10.151917,183.867691,17.142233,0.518775,0.734216,4.321595,9.700000,44.472563,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:09 PM,657.303250,91.536190,9.957111,366.947847,12.465350,51.466782,0.924177,32.691552,153.311827,0.000000,1.218230,21.209355,10.151917,183.473923,17.086983,0.516675,0.732278,4.321663,9.700000,44.458855,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:10 PM,657.378299,91.670625,9.955659,367.382589,12.427796,51.458567,0.926789,32.679244,153.383117,0.000000,1.215871,21.226615,10.132256,183.691294,16.970897,0.517482,0.720582,4.321739,9.700000,44.434983,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:10 PM,657.326810,91.678772,9.961950,367.771084,12.440314,51.279027,0.927971,32.722321,153.389719,0.000000,1.214019,21.196411,10.116825,183.885542,17.053553,0.518452,0.723749,4.321876,9.700000,44.411776,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:10 PM,657.339158,91.670625,9.962427,367.821693,12.423623,51.254826,0.927964,32.740782,153.427550,0.000000,1.214210,21.235245,10.118419,183.910847,17.150646,0.517321,0.732148,4.322011,9.700000,44.400268,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:11 PM,657.286296,91.385461,9.956855,367.582376,12.423623,51.133282,0.924667,32.740782,153.245563,0.000000,1.175843,21.205040,9.798693,183.791188,17.631269,0.517886,0.726010,4.322079,9.700000,44.393099,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:11 PM,656.808112,91.483231,9.951474,368.614103,12.419450,51.298451,0.933396,32.611552,153.578515,0.000000,1.166134,21.187781,9.717784,184.307051,17.859562,0.518290,0.731308,4.322149,9.700000,44.391478,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:11 PM,657.145546,91.564707,9.948738,368.021153,12.415278,50.872400,0.929833,32.679244,153.505140,0.000000,1.129630,21.179151,9.413583,184.010576,18.431929,0.517967,0.731308,4.322220,9.700000,44.395236,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:11 PM,657.001384,91.780617,9.955203,367.775306,12.423623,51.002931,0.924019,32.746936,153.421166,0.000000,1.129630,21.187781,9.413583,183.887653,18.334451,0.516271,0.726398,4.322289,9.700000,44.403160,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:12 PM,657.143454,91.605445,9.953701,368.018662,12.419450,50.792628,0.924477,32.722321,153.355848,0.000000,1.102912,21.170521,9.190933,184.009331,18.944839,0.516029,0.737641,4.322358,9.700000,44.414129,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:12 PM,657.105017,91.621740,9.955138,367.650263,12.406932,50.814681,0.920884,32.617705,153.159406,0.000000,1.087044,21.179151,9.058703,183.825132,19.201067,0.517159,0.735185,4.322427,9.700000,44.431581,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:12 PM,657.287066,91.805059,9.952168,367.652951,12.402760,51.216398,0.922319,32.679244,153.480323,0.000000,1.091279,21.196411,9.093992,183.826476,19.223515,0.517886,0.740807,4.322503,9.700000,44.464772,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:13 PM,657.330653,91.642109,9.953113,367.942287,12.415278,51.360641,0.913677,32.765398,152.776513,0.000000,1.157638,21.187781,9.646985,183.971144,17.662483,0.519017,0.707789,4.322636,9.700000,44.473903,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:13 PM,657.392177,91.731732,9.954838,367.849728,12.427796,51.776816,0.909725,32.630013,152.261051,0.000000,1.200279,21.196411,10.002326,183.924864,17.463429,0.518532,0.739127,4.322705,9.700000,44.470218,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:13 PM,657.337991,91.764322,9.954911,367.908884,12.427796,51.882055,0.904076,32.691552,152.055234,0.000000,1.210332,21.209355,10.086100,183.954442,17.303921,0.518775,0.737835,4.322780,9.700000,44.451666,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:14 PM,657.600825,91.690994,9.954617,367.331701,12.440314,52.713046,0.910718,32.703859,152.727872,0.000000,0.966932,21.174836,8.057766,183.665851,21.558662,0.516594,0.734152,4.322913,9.700000,44.469124,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:14 PM,657.680511,91.906904,9.951762,367.860140,12.436141,53.135847,0.915172,32.623859,153.009041,0.000000,1.210332,21.174836,10.086100,183.930070,17.187139,0.518048,0.730081,4.322984,9.700000,44.486907,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:14 PM,657.540648,91.393608,9.940911,367.956065,12.440314,53.134135,0.923272,32.593090,153.655714,0.000000,1.210332,21.192096,10.086100,183.978033,17.298805,0.518209,0.738028,4.323053,9.700000,44.476397,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:14 PM,658.016929,91.760248,9.946452,367.744342,12.440314,52.994626,0.938441,32.697705,154.274339,0.000000,1.204249,21.200726,10.035408,183.872171,17.334766,0.518048,0.734475,4.323122,9.700000,44.466298,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:15 PM,657.676993,91.670625,9.942339,367.553945,12.461177,52.686576,0.938441,32.691552,154.274339,0.000000,1.204387,21.174836,10.036560,183.776973,17.401626,0.519340,0.738158,4.323192,9.700000,44.456704,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:15 PM,656.813285,91.638035,9.951709,366.422522,12.448659,52.147113,0.935410,32.660782,154.274339,0.000000,1.204740,21.179151,10.039496,183.211261,17.286589,0.518371,0.731179,4.323263,9.700000,44.447727,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
