Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:33:15 PM,656.859663,91.593223,9.951664,366.510801,12.452832,52.153427,0.934025,32.722321,154.260360,0.000000,1.205078,21.174836,10.042313,183.255400,17.297155,0.518129,0.732536,4.323330,9.700000,44.438181,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:15 PM,656.888390,91.507674,9.951062,366.785640,12.444486,52.315281,0.934131,32.765398,154.274339,0.000000,1.204456,21.157577,10.037136,183.392820,17.187830,0.519340,0.722779,4.323399,9.700000,44.428745,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:16 PM,656.844860,91.560633,9.958446,367.353166,12.444486,51.145669,0.912019,32.710013,153.316911,0.000000,0.000000,21.192096,0.000000,183.676583,Inf,0.518694,0.728465,4.323476,9.700000,44.694428,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:16 PM,657.054169,91.837650,9.959725,367.854239,12.427796,51.227057,0.906869,32.673090,153.492662,0.000000,1.211369,21.183466,10.094740,183.927119,17.255551,0.520471,0.733699,4.323616,9.700000,44.949401,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:17 PM,657.299495,91.764322,9.969768,367.945526,12.419450,51.006978,0.913786,32.802321,153.371024,0.000000,1.182366,21.157577,9.853046,183.972763,17.642394,0.523702,0.727884,4.323748,9.700000,44.941438,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:17 PM,656.881308,91.845797,9.967730,367.359069,12.436141,50.922284,0.925818,32.630013,153.256866,0.000000,0.354101,21.174836,2.950845,183.679534,58.689261,0.523944,0.722973,4.323820,9.700000,45.122740,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:18 PM,656.920249,91.662477,9.969418,367.727288,12.427796,50.886205,0.926470,32.654628,153.194639,0.000000,1.180572,21.179151,9.838100,183.863644,17.687670,0.526690,0.726204,4.323959,9.700000,45.303534,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:18 PM,656.910534,91.532117,9.970408,367.755876,12.427796,50.886205,0.926527,32.740782,153.163487,0.000000,1.179324,21.166206,9.827702,183.877938,17.810484,0.529598,0.730662,4.324096,9.700000,45.299622,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:18 PM,657.304223,91.536190,9.961026,367.321785,12.406932,51.290484,0.959347,32.710013,153.865602,0.000000,1.213822,21.170521,10.115184,183.660892,17.367729,0.529436,0.735444,4.324169,9.700000,45.284530,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:19 PM,657.268315,91.690994,9.962031,367.473108,12.427796,51.232035,0.952528,32.636167,153.794987,0.000000,1.214399,21.174836,10.119996,183.736554,17.449481,0.529598,0.741841,4.324308,9.700000,45.261330,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:19 PM,657.271332,91.678772,9.962468,367.462438,12.461177,51.194727,0.953880,32.716167,153.802718,0.000000,1.214987,21.179151,10.124892,183.731219,17.365037,0.528386,0.737511,4.324447,9.700000,45.237626,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:20 PM,657.707316,91.792838,10.002810,367.250019,12.444486,52.409967,0.983384,32.648475,156.029913,0.000000,1.247595,21.161892,10.396625,183.625009,16.956922,0.528063,0.741259,4.324587,9.700000,45.207272,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:20 PM,657.612277,91.572854,10.016387,367.796960,12.465350,52.558451,1.002602,32.660782,155.922429,0.000000,1.228731,21.166206,10.239423,183.898480,17.180445,0.528386,0.738222,4.324722,9.700000,45.191004,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:20 PM,657.461684,91.597297,10.017750,367.826296,12.448659,52.251725,1.011798,32.660782,156.230859,0.000000,1.210378,21.157577,10.086487,183.913148,17.498330,0.528548,0.742228,4.324788,9.700000,45.177481,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:21 PM,657.374322,91.658404,10.023168,367.838012,12.465350,52.079893,1.010546,32.697705,156.424021,0.000000,1.202211,21.153262,10.018423,183.919006,17.616987,0.529113,0.741647,4.324861,9.700000,45.157982,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:21 PM,657.293307,91.589149,10.024300,367.727779,12.436141,51.796378,1.014314,32.753090,156.424021,0.000000,1.197890,21.157577,9.982420,183.863890,17.587253,0.528548,0.735508,4.325002,9.700000,45.141593,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:22 PM,656.770905,91.511748,10.029282,367.103391,12.436141,51.432225,1.001773,32.703859,156.149856,0.000000,1.170572,21.166206,9.754767,183.551696,17.823362,0.528709,0.723102,4.325137,9.700000,45.136751,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:22 PM,657.019221,91.581002,10.023314,368.005591,12.440314,51.358896,0.997118,32.703859,155.698841,0.000000,1.170572,21.153262,9.754767,184.002796,17.959520,0.528063,0.733312,4.325208,9.700000,45.133702,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:23 PM,656.892973,91.654330,10.018425,367.755542,12.431968,51.530940,0.988278,32.685398,156.055718,0.000000,1.179256,21.179151,9.827132,183.877771,17.935028,0.526448,0.742551,4.325347,9.700000,45.128717,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:23 PM,656.975899,91.670625,10.019576,368.035488,12.411105,51.483752,0.996292,32.666936,155.968180,0.000000,1.170572,21.153262,9.754767,184.017744,18.065088,0.527659,0.741130,4.325485,9.700000,45.123596,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:24 PM,657.308600,91.593223,10.020816,367.652676,12.427796,52.087329,0.988634,32.722321,156.145665,0.000000,1.192391,21.153262,9.936595,183.826338,17.730453,0.528467,0.740031,4.325624,9.700000,45.115463,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:24 PM,657.051776,91.788764,10.014487,367.845588,12.411105,52.031177,0.974883,32.703859,155.434059,0.000000,1.214231,21.140317,10.118595,183.922794,17.363870,0.528225,0.736801,4.325764,9.700000,45.097329,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:25 PM,657.190077,91.597297,10.018341,368.550608,12.436141,51.958911,0.972734,32.746936,155.504219,0.000000,1.220396,21.144632,10.169969,184.275304,17.187914,0.528871,0.729693,4.325903,9.700000,45.072645,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:25 PM,657.369550,91.874314,10.020762,367.756288,12.431968,51.742813,0.983707,32.611552,155.664168,0.000000,1.234193,21.144632,10.284939,183.878144,17.118592,0.528467,0.739191,4.326042,9.700000,45.043982,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:25 PM,657.694491,91.674699,10.018563,370.755489,12.440314,52.001911,0.980151,32.740782,155.833545,0.000000,1.240105,21.118743,10.334208,185.377745,16.903895,0.526448,0.731308,4.326177,9.700000,45.026912,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:26 PM,657.515039,91.686920,10.023002,375.223873,12.427796,51.362944,0.989207,32.753090,155.927080,0.000000,1.240105,21.118743,10.334208,187.611936,16.939282,0.526367,0.734022,4.326248,9.700000,45.007674,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:26 PM,657.550665,91.621740,10.030990,377.895820,12.423623,51.217978,0.979352,32.734628,155.534373,0.000000,1.227399,21.148947,10.228322,188.947910,17.132189,0.526044,0.735638,4.326323,9.700000,44.976290,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:27 PM,657.445827,91.699141,10.030394,377.895820,12.423623,50.920233,0.976322,32.623859,155.484092,0.000000,1.222435,21.140317,10.186958,188.947910,17.191404,0.527417,0.733505,4.326458,9.700000,44.947356,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:27 PM,657.243771,91.711363,10.026274,377.895820,12.406932,51.036702,0.967854,32.654628,155.337013,0.000000,1.225241,21.140317,10.210338,188.947910,17.253995,0.526125,0.742293,4.326600,9.700000,44.920927,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:27 PM,657.315830,91.711363,10.021023,377.895820,12.423623,51.227270,0.955456,32.666936,155.107346,0.000000,1.222111,21.148947,10.184256,188.947910,17.224603,0.526932,0.736090,4.326734,9.700000,44.905954,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:28 PM,657.240141,91.605445,10.020794,377.895820,12.411105,51.180111,0.962456,32.673090,155.351997,0.000000,1.230661,21.148947,10.255505,188.947910,17.038432,0.526286,0.731825,4.326808,9.700000,44.877820,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:28 PM,657.204844,91.446567,10.017619,377.895820,12.431968,51.276867,0.949703,32.703859,155.117342,0.000000,1.217280,21.136002,10.143997,188.947910,17.327466,0.524671,0.740871,4.326945,9.700000,44.849838,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:29 PM,656.897212,91.650256,10.025694,376.632880,12.427796,51.466388,0.959333,32.728475,154.955072,0.000000,1.190989,21.110113,9.924906,188.316440,17.645091,0.523782,0.737124,4.327084,9.700000,44.831378,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:29 PM,656.418895,91.536190,10.021105,377.039424,12.431968,51.692437,0.958491,32.630013,155.117601,0.000000,1.163339,21.105798,9.694493,188.519712,18.168379,0.524509,0.743650,4.327223,9.700000,44.825293,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:30 PM,656.949320,91.862092,10.020814,376.607282,12.448659,51.390740,0.958663,32.765398,154.901844,0.000000,1.177193,21.110113,9.809940,188.303641,17.965545,0.524832,0.744102,4.327361,9.700000,44.822381,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:30 PM,656.435953,91.621740,10.028278,376.760599,12.436141,51.781093,0.953248,32.648475,155.182630,0.000000,1.194062,21.140317,9.950518,188.380299,17.653561,0.524671,0.740096,4.327500,9.700000,44.812343,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:31 PM,656.904429,91.658404,10.020942,376.570363,12.440314,51.904751,0.963911,32.710013,154.899688,0.000000,1.215774,21.148947,10.131449,188.285182,17.428204,0.524186,0.747139,4.327638,9.700000,44.802940,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:31 PM,656.883142,91.629887,10.022649,377.163721,12.431968,52.104641,0.965497,32.679244,154.620894,0.000000,1.217004,21.123058,10.141698,188.581860,17.377187,0.522975,0.745911,4.327709,9.700000,44.778734,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:32 PM,656.881781,91.629887,10.021736,377.162010,12.431968,52.148208,0.967797,32.666936,154.628042,0.000000,1.226742,21.110113,10.222849,188.581005,17.215542,0.522652,0.744490,4.327847,9.700000,44.752098,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:32 PM,657.109190,91.666551,10.017519,376.756782,12.427796,52.414953,0.967396,32.746936,154.573620,0.000000,1.228809,21.097168,10.240071,188.378391,17.195351,0.522975,0.744813,4.327984,9.700000,44.736331,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:32 PM,657.347790,91.585076,10.014503,376.553177,12.431968,52.545662,0.964877,32.580782,154.711823,0.000000,1.234759,21.105798,10.289658,188.276588,17.107470,0.523702,0.743714,4.328059,9.700000,44.704759,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:33 PM,657.449876,91.430272,10.015419,376.322577,12.440314,52.335913,0.969260,32.746936,154.686294,0.000000,1.218820,21.127372,10.156835,188.161288,17.276406,0.522086,0.741324,4.328198,9.700000,44.675753,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:33 PM,657.351632,91.544338,10.014702,376.649669,12.423623,52.242090,0.957935,32.697705,154.429146,0.000000,1.199291,21.114428,9.994092,188.324834,17.584000,0.523136,0.742164,4.328336,9.700000,44.655568,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:34 PM,656.989394,91.658404,10.017610,376.287939,12.436141,52.146595,0.957583,32.685398,154.357395,0.000000,1.190482,21.092853,9.920684,188.143969,17.590409,0.520309,0.736155,4.328471,9.700000,44.641386,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:34 PM,656.839458,91.711363,10.018743,376.387261,12.436141,51.665428,0.964851,32.703859,154.298513,0.000000,1.194202,21.105798,9.951683,188.193631,17.499994,0.520794,0.733118,4.328609,9.700000,44.627739,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:35 PM,656.551064,91.682846,10.017345,376.568292,12.423623,51.261087,0.954576,32.636167,154.145095,0.000000,1.213159,21.136002,10.109660,188.284146,17.025693,0.522006,0.717287,4.328753,9.700000,44.609876,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:35 PM,656.526954,91.699141,10.017221,376.553137,12.406932,51.197714,0.953984,32.710013,154.099478,0.000000,1.212108,21.110113,10.100903,188.276569,17.287225,0.521279,0.735961,4.328889,9.700000,44.587766,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:36 PM,656.722759,91.629887,10.012731,376.083204,12.423623,51.812428,0.945576,32.710013,154.079565,0.000000,1.195068,21.114428,9.958901,188.041602,17.510290,0.519986,0.735573,4.329025,9.700000,44.577838,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:36 PM,656.995121,91.613592,10.018358,376.089520,12.419450,51.520147,0.937974,32.765398,154.155390,0.000000,1.177280,21.105798,9.810667,188.044760,17.644967,0.520632,0.725752,4.329101,9.700000,44.567825,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:37 PM,657.216473,91.638035,10.015268,376.562457,12.419450,51.469995,0.930739,32.691552,154.460459,0.000000,1.185869,21.097168,9.882242,188.281228,17.716955,0.519340,0.741259,4.329237,9.700000,44.559669,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:37 PM,657.202862,91.695068,10.012555,376.897134,12.431968,51.524463,0.936991,32.728475,154.215037,0.000000,1.172569,21.088538,9.771410,188.448567,17.783820,0.519663,0.731502,4.329375,9.700000,44.552755,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:37 PM,657.215245,91.446567,10.012285,376.909401,12.419450,51.499828,0.935856,32.673090,154.192999,0.000000,1.170519,21.101483,9.754329,188.454701,17.966306,0.519825,0.741970,4.329512,9.700000,44.551009,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:38 PM,657.018279,91.800986,10.025858,376.980933,12.419450,51.561523,0.928951,32.648475,154.381170,0.000000,1.174096,21.114428,9.784132,188.490467,17.912267,0.520390,0.741453,4.329581,9.700000,44.549092,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:38 PM,657.148758,91.479158,10.047526,376.507440,12.452832,51.398162,0.918868,32.753090,154.083204,0.000000,1.179600,21.105798,9.829999,188.253720,17.796508,0.520309,0.739256,4.329650,9.700000,44.546057,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:38 PM,657.108419,91.625813,10.054054,376.528482,12.431968,51.549111,0.918307,32.777705,153.989190,0.000000,1.182654,21.101483,9.855449,188.264241,17.786975,0.520309,0.741841,4.329720,9.700000,44.541711,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:39 PM,657.476438,91.658404,10.089152,375.787731,12.444486,51.619656,0.912994,32.703859,153.593607,0.000000,1.196404,21.092853,9.970030,187.893866,17.534850,0.519986,0.738739,4.329797,9.700000,44.530360,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:39 PM,656.733086,91.503600,10.090423,376.480897,12.436141,51.885272,0.914277,32.666936,154.603516,0.000000,1.180473,21.118743,9.837278,188.240449,17.821427,0.519259,0.743004,4.329930,9.700000,44.518735,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:40 PM,656.929587,91.483231,10.090423,376.281097,12.419450,51.617537,0.910143,32.648475,154.465205,0.000000,1.201509,21.097168,10.012577,188.140548,17.517701,0.519340,0.743521,4.330073,9.700000,44.506606,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:40 PM,657.057768,91.352871,10.090423,376.939680,12.423623,51.834683,0.906726,32.611552,154.555788,0.000000,1.189911,21.092853,9.915924,188.469840,17.699764,0.520148,0.743521,4.330207,9.700000,44.491900,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:41 PM,656.844768,91.735805,10.090423,376.926015,12.419450,51.943398,0.923878,32.673090,154.604965,0.000000,1.188338,21.092853,9.902818,188.463007,17.645026,0.519744,0.738351,4.330348,9.700000,44.480269,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:41 PM,657.189091,91.568781,10.071192,378.219083,12.423623,51.994443,0.920822,32.648475,154.626698,0.000000,1.167737,21.105798,9.731138,189.109541,18.022265,0.519259,0.743456,4.330485,9.700000,44.476949,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:41 PM,657.171740,91.727658,10.071685,378.102269,12.444486,51.973566,0.920524,32.666936,154.606246,0.000000,1.169708,21.097168,9.747569,189.051135,17.979456,0.518129,0.743714,4.330556,9.700000,44.474722,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:42 PM,657.597007,91.638035,10.069412,378.077841,12.436141,51.549752,0.919927,32.648475,153.593607,0.000000,1.171094,21.084224,9.759115,189.038920,17.942091,0.518290,0.742422,4.330698,9.700000,44.471841,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:42 PM,657.597007,91.674699,10.066116,377.263547,12.452832,51.426400,0.923942,32.642321,153.521951,0.000000,1.149703,21.088538,9.580854,188.631774,18.276858,0.519906,0.740871,4.330833,9.700000,44.473486,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:43 PM,657.536729,91.662477,10.069239,378.100406,12.436141,51.728736,0.920449,32.642321,153.960126,0.000000,1.165894,21.097168,9.715780,189.050203,18.056525,0.519017,0.744102,4.330974,9.700000,44.476398,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:43 PM,657.455359,91.711363,10.072634,378.622213,12.448659,52.265814,0.915111,32.642321,154.256544,0.000000,1.196016,21.101483,9.966800,189.311107,17.523651,0.518775,0.738739,4.331111,9.700000,44.472636,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:43 PM,657.619766,91.690994,10.064328,377.590475,12.440314,51.699011,0.912211,32.697705,153.204918,0.000000,1.182392,21.097168,9.853269,188.795238,17.680249,0.517563,0.736736,4.331178,9.700000,44.466293,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:44 PM,656.905334,91.654330,10.073170,377.188031,12.436141,51.911081,0.912398,32.691552,153.037459,0.000000,1.201671,21.075594,10.013927,188.594015,17.457985,0.517725,0.741001,4.331254,9.700000,44.453828,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:44 PM,656.896276,91.601371,10.075155,377.271911,12.444486,52.339567,0.905379,32.703859,153.161777,0.000000,1.214560,21.101483,10.121333,188.635956,17.298658,0.519421,0.741195,4.331387,9.700000,44.443611,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:44 PM,656.833514,91.817281,10.074860,376.852408,12.411105,52.243846,0.915137,32.599244,153.611521,0.000000,1.166886,21.105798,9.724052,188.426204,17.847127,0.519259,0.730275,4.331455,9.700000,44.436848,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:45 PM,656.912392,91.670625,10.077934,376.636620,12.431968,52.091364,0.917549,32.728475,153.408036,0.000000,1.154726,21.049704,9.622718,188.318310,18.059551,0.518371,0.732859,4.331535,9.700000,44.438327,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:45 PM,656.857915,91.809133,10.076314,376.580794,12.436141,51.917890,0.917552,32.703859,153.187687,0.000000,1.168676,21.079909,9.738963,188.290397,17.976914,0.519098,0.741453,4.331670,9.700000,44.439370,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:46 PM,656.862577,91.646182,10.076545,376.993272,12.448659,51.213725,0.921209,32.630013,153.304688,0.000000,1.140689,21.075594,9.505742,188.496636,18.432844,0.519017,0.742551,4.331807,9.700000,44.443564,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:46 PM,656.753907,91.519895,10.074209,377.078498,12.448659,50.870462,0.928478,32.617705,153.278901,0.000000,1.156705,21.066964,9.639210,188.539249,18.140606,0.517482,0.741518,4.331942,9.700000,44.447101,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:46 PM,656.719964,91.813207,10.071998,377.657148,12.431968,50.852177,0.921442,32.617705,154.041646,0.000000,1.166437,21.075594,9.720310,188.828574,17.829762,0.518856,0.728982,4.332011,9.700000,44.447657,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:47 PM,656.753010,91.695068,10.072509,377.503122,12.436141,50.852177,0.925425,32.697705,153.775772,0.000000,1.174180,21.088538,9.784831,188.751561,17.765848,0.519017,0.732601,4.332081,9.700000,44.446060,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:47 PM,656.779595,91.805059,10.074219,377.144650,12.444486,50.852177,0.926656,32.783859,153.531726,0.000000,1.179941,21.071279,9.832843,188.572325,17.714922,0.518452,0.735702,4.332157,9.700000,44.440169,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:47 PM,656.865025,91.682846,10.076738,377.104967,12.431968,50.852177,0.930041,32.660782,153.586847,0.000000,1.181388,21.071279,9.844897,188.552483,17.731518,0.519098,0.737770,4.332292,9.700000,44.436434,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:48 PM,656.867618,91.609518,10.076552,377.024557,12.469522,50.852177,0.929970,32.703859,153.464243,0.000000,1.178912,21.071279,9.824267,188.512279,17.797528,0.518936,0.739967,4.332359,9.700000,44.432712,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:48 PM,656.844397,91.638035,10.076145,377.054776,12.461177,50.852177,0.930382,32.728475,153.485330,0.000000,1.181686,21.071279,9.847383,188.527388,17.763495,0.518452,0.741001,4.332428,9.700000,44.428938,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:48 PM,657.136561,91.544338,10.090430,377.070268,12.452832,51.889362,0.929744,32.728475,154.080400,0.000000,1.180959,21.049704,9.841325,188.535134,17.806347,0.517482,0.744231,4.332497,9.700000,44.424559,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
