Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:33:49 PM,656.659956,91.544338,10.076979,377.567015,12.440314,52.127729,0.929783,32.679244,153.998849,0.000000,1.188441,21.071279,9.903674,188.783508,17.606576,0.516594,0.738868,4.332573,9.700000,44.415319,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:49 PM,656.570534,91.503600,10.075206,377.296856,12.431968,53.060277,0.924722,32.636167,153.853360,0.000000,1.185471,21.066964,9.878925,188.648428,17.711548,0.518856,0.740936,4.332707,9.700000,44.404798,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:49 PM,656.634977,91.968010,10.076780,376.587117,12.461177,52.781892,0.927628,32.691552,153.508311,0.000000,1.192372,21.066964,9.936432,188.293558,17.667071,0.517644,0.746299,4.332845,9.700000,44.399004,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:50 PM,656.117285,91.617666,10.072518,377.237273,12.461177,53.340476,0.924827,32.673090,154.024823,0.000000,1.185471,21.058334,9.878925,188.618636,17.784677,0.518048,0.746945,4.332916,9.700000,44.387515,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:50 PM,656.913045,91.581002,10.079307,377.553717,12.457004,52.332590,0.922855,32.691552,153.795547,0.000000,1.192892,21.062649,9.940770,188.776859,17.594813,0.518129,0.741195,4.333052,9.700000,44.381123,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:51 PM,656.857374,91.589149,10.081799,377.767531,12.448659,51.947841,0.927917,32.746936,153.446875,0.000000,1.189076,21.062649,9.908965,188.883766,17.605099,0.518452,0.737576,4.333129,9.700000,44.368582,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:51 PM,656.633342,91.756174,10.080815,377.445072,12.436141,51.864698,0.916985,32.746936,153.253044,0.000000,1.189245,21.049704,9.910379,188.722536,17.598060,0.516190,0.739515,4.333268,9.700000,44.357097,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:52 PM,657.027569,91.487305,10.077547,377.707663,12.444486,51.145669,0.916423,32.623859,153.176699,0.000000,1.193658,21.036760,9.947151,188.853832,17.483157,0.517725,0.734410,4.333405,9.700000,44.344259,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:52 PM,657.019616,91.731732,10.082033,377.591634,12.431968,51.145669,0.913621,32.648475,153.213631,0.000000,1.193070,21.079909,9.942250,188.795817,17.507797,0.517967,0.735315,4.333546,9.700000,44.330692,51.700000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,9.700000,0.000000,0.000000,0.000000,51.700000,0.000000,0.000000,0.000000,0.000000,30.000000,51.700000,2.700000,9.700000,1.455000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:54 PM,656.645770,91.491379,10.074747,376.224365,12.406932,52.135849,0.908206,32.710013,153.516377,0.000000,1.158403,21.066964,9.653361,188.112182,16.169417,0.515302,0.608541,4.333958,19.220000,44.297549,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:54 PM,656.636343,91.324354,10.076501,376.293949,12.427796,51.626286,0.906663,32.710013,153.627377,0.000000,1.152761,21.036760,9.606339,188.146974,14.957965,0.514494,0.520083,4.334097,19.220000,44.570566,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:55 PM,656.806792,91.454715,10.075286,377.079336,12.457004,51.384445,0.903919,32.697705,152.612570,0.000000,1.158184,21.079909,9.651534,188.539668,13.714016,0.517886,0.435115,4.334237,19.220000,45.091679,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:55 PM,656.729488,91.581002,10.076389,377.168852,12.465350,50.083550,0.902131,32.654628,151.898127,0.000000,1.138471,21.066964,9.487257,188.584426,12.945724,0.521359,0.362940,4.334373,19.220000,45.358686,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:55 PM,656.844967,91.544338,10.076713,377.286877,12.452832,47.225511,0.901437,32.710013,150.918230,0.000000,1.147560,21.062649,9.562997,188.643439,11.997429,0.521925,0.304141,4.334511,19.220000,45.918831,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:56 PM,656.789631,91.495453,10.084303,377.564455,12.461177,42.520911,0.918475,32.826936,149.255927,0.000000,1.157268,21.054019,9.643902,188.782228,11.603186,0.529194,0.276486,4.334587,19.220000,46.438121,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:56 PM,656.785584,91.695068,10.082290,377.874153,12.465350,38.838351,0.940605,32.630013,149.222587,0.000000,1.164754,21.075594,9.706287,188.937077,11.041124,0.535575,0.236037,4.334721,19.220000,46.720224,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:57 PM,656.693788,91.523969,10.081858,377.663760,12.440314,33.467944,0.979851,32.716167,149.222587,0.000000,1.164218,21.045390,9.701814,188.831880,10.817737,0.539128,0.216524,4.334795,19.220000,47.227741,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:57 PM,656.460283,91.548412,10.081398,378.402028,12.436141,29.069988,1.012780,32.734628,150.222568,0.000000,1.176082,21.041075,9.800680,189.201014,10.419258,0.545590,0.189644,4.334928,19.220000,47.516008,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:57 PM,656.432681,91.442494,10.081687,378.475683,12.411105,27.876532,1.016388,32.728475,150.090277,0.000000,1.173374,21.049704,9.778119,189.237842,10.291633,0.548094,0.176463,4.335005,19.220000,48.020023,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:58 PM,656.569562,91.739879,10.086545,378.515936,12.411105,23.587222,1.031656,32.666936,151.957109,0.000000,1.195427,21.023815,9.961889,189.257968,10.015298,0.557786,0.160567,4.335138,19.220000,48.272465,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:58 PM,656.445141,91.544338,10.085888,378.400706,12.423623,20.572576,1.070671,32.931551,152.971891,0.000000,1.199038,21.054019,9.991985,189.200353,9.939775,0.561178,0.153912,4.335206,19.220000,48.556945,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:58 PM,656.380157,91.625813,10.088152,377.892030,12.427796,18.283104,1.088250,32.790013,155.805891,0.000000,1.302838,21.032445,10.856980,188.946015,9.094540,0.563278,0.147644,4.335283,19.220000,49.018186,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:59 PM,656.302251,91.609518,10.089033,378.306343,12.427796,16.033001,1.101567,32.919243,158.189366,0.000000,1.357687,21.036760,11.314059,189.153171,8.660698,0.568851,0.136660,4.335413,19.220000,49.246837,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:59 PM,656.277172,91.609518,10.091414,378.104882,12.427796,14.446409,1.107841,32.906936,159.445419,0.000000,1.377473,21.049704,11.478942,189.052441,8.557992,0.573940,0.133365,4.335484,19.220000,49.471104,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:33:59 PM,656.639460,91.703215,10.082642,377.485297,12.448659,11.026628,1.136371,32.777705,161.664685,0.000000,1.377473,21.058334,11.478942,188.742648,8.611936,0.578463,0.133300,4.335557,19.220000,49.902023,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:00 PM,656.642959,91.540264,10.082642,377.440824,12.440314,11.026628,1.144406,32.802321,162.306984,0.000000,1.424987,21.075594,11.874888,188.720412,8.457229,0.586620,0.136466,4.335695,19.220000,50.330287,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:00 PM,656.629689,91.642109,10.077394,378.043657,12.431968,11.026628,1.169813,32.925397,165.381029,0.000000,1.427913,21.045390,11.899275,189.021828,8.610342,0.593405,0.144284,4.335837,19.220000,50.740115,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:01 PM,656.751197,91.768395,10.076228,377.977273,12.448659,11.026628,1.188123,32.925397,167.136602,0.000000,1.427913,21.041075,11.899275,188.988636,8.808316,0.600028,0.154623,4.335978,19.220000,51.145195,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:01 PM,656.604555,91.589149,10.073106,378.008713,12.431968,11.026628,1.199197,32.931551,167.996077,0.000000,1.420812,21.058334,11.840099,189.004357,9.076315,0.605681,0.168063,4.336115,19.220000,51.535581,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:02 PM,656.506843,91.633961,10.073201,378.438616,12.427796,11.026628,1.204669,32.790013,169.084637,0.000000,1.426572,21.045390,11.888099,189.219308,9.301616,0.612789,0.183376,4.336248,19.220000,51.757073,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:02 PM,656.915732,91.752100,10.072443,377.704602,12.440314,16.229615,1.238060,32.851551,173.012399,0.000000,1.499595,21.028130,12.496625,188.852301,9.044543,0.616262,0.197527,4.336323,19.220000,52.137322,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:03 PM,657.177086,91.898756,10.071593,377.311334,12.461177,21.654955,1.263028,32.790013,176.129438,0.000000,1.505288,21.010870,12.544067,188.655667,9.314568,0.622804,0.218462,4.336458,19.220000,52.525900,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:03 PM,656.887009,91.605445,10.071640,377.698821,12.469522,22.352027,1.268280,32.845397,175.601378,0.000000,1.505288,21.045390,12.544067,188.849411,9.661188,0.627489,0.245083,4.336604,19.220000,52.879725,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:04 PM,657.043778,91.491379,10.072870,377.902539,12.452832,27.126263,1.284667,32.734628,178.494088,0.000000,1.516207,21.032445,12.635058,188.951270,9.880514,0.632577,0.266277,4.336736,19.220000,53.248079,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:04 PM,656.642187,91.764322,10.079505,380.866000,12.448659,29.110244,1.300005,32.759244,178.494088,0.000000,1.538615,21.041075,12.821789,190.433000,10.014313,0.638312,0.286178,4.336876,19.220000,53.605108,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:05 PM,656.437226,91.617666,10.079432,385.301112,12.448659,31.379792,1.310468,32.857705,179.031508,0.000000,1.549061,21.028130,12.908842,192.650556,10.420212,0.644127,0.324365,4.337012,19.220000,53.961673,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:05 PM,656.810095,91.585076,10.080056,390.512742,12.427796,33.642504,1.335138,32.765398,181.037043,0.000000,1.591107,21.041075,13.259228,195.256371,10.428103,0.649135,0.346399,4.337153,19.220000,54.305273,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:06 PM,656.650529,91.495453,10.072039,393.477249,12.427796,35.819870,1.368880,32.753090,182.574978,0.000000,1.590189,21.028130,13.251573,196.738624,10.674879,0.653819,0.364685,4.337294,19.220000,54.644593,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:06 PM,656.228461,91.344723,10.072969,395.958821,12.386069,37.628141,1.383572,32.660782,183.411413,0.000000,1.621850,21.032445,13.515418,197.979411,10.816249,0.656646,0.395894,4.337435,19.220000,54.961050,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:07 PM,656.247604,91.503600,10.075414,395.928582,12.398587,38.074856,1.430284,32.722321,184.673907,0.000000,1.587396,21.062649,13.228302,197.964291,11.268444,0.663592,0.409657,4.337571,19.220000,55.278811,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:07 PM,656.892528,91.279543,10.080655,395.958821,12.406932,39.995038,1.477398,32.777705,185.946954,0.000000,1.606045,20.997926,13.383709,197.979411,11.412016,0.666904,0.432789,4.337706,19.220000,55.448996,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:07 PM,656.960763,91.503600,10.080752,396.335133,12.427796,41.273288,1.496882,32.734628,186.931263,0.000000,1.656707,21.023815,13.805894,198.167566,11.243744,0.667227,0.450429,4.337778,19.220000,55.761490,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:08 PM,656.596310,91.984305,10.106781,396.335133,12.427796,41.639089,1.533760,32.808474,188.096000,0.000000,1.638044,21.036760,13.650367,198.167566,11.472439,0.675627,0.451915,4.337917,19.220000,56.075754,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:08 PM,656.279182,91.870240,10.155640,396.215988,12.452832,41.639089,1.637552,32.777705,189.887401,0.000000,1.691662,21.023815,14.097180,198.107994,11.307755,0.678050,0.469684,4.338061,19.220000,56.363838,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:09 PM,656.311158,91.699141,10.184598,395.962242,12.440314,43.293702,1.637552,32.833090,192.108739,0.000000,1.689342,21.019500,14.077849,197.981121,11.545601,0.680554,0.489714,4.338194,19.220000,56.499564,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:09 PM,655.956346,91.434346,10.191385,395.874436,12.423623,43.523391,1.637552,32.808474,192.035780,0.000000,1.696255,21.023815,14.135456,197.937218,11.635365,0.682654,0.501539,4.338260,19.220000,56.642168,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:09 PM,656.016804,91.817281,10.220856,392.606951,12.427796,43.523391,1.642546,32.857705,192.538675,0.000000,1.719716,21.028130,14.330968,196.303476,11.522497,0.685965,0.502960,4.338330,19.220000,56.793980,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:10 PM,655.876086,91.638035,10.220856,388.656896,12.423623,43.633982,1.642546,32.802321,192.861128,0.000000,1.710381,21.015185,14.253178,194.328448,11.662986,0.685723,0.511166,4.338406,19.220000,57.054616,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:10 PM,655.724197,91.707289,10.220856,380.196386,12.427796,44.280515,1.645875,32.888474,193.721000,0.000000,1.722342,21.028130,14.352853,190.098193,11.753781,0.692427,0.522216,4.338539,19.220000,57.191741,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:10 PM,656.008117,91.405830,10.220856,376.014257,12.448659,45.272429,1.645875,32.765398,195.727370,0.000000,1.728276,21.002241,14.402302,188.007128,11.735858,0.693396,0.523572,4.338608,19.220000,57.326251,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:10 PM,656.293508,91.405830,10.220856,376.014257,12.444486,45.210242,1.634643,32.796167,195.727370,0.000000,1.727422,20.997926,14.395181,188.007128,11.863230,0.695657,0.533911,4.338677,19.220000,57.460175,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:11 PM,656.401815,91.450641,10.193246,376.014257,12.444486,45.278468,1.589152,32.716167,197.232147,0.000000,1.724563,20.993611,14.371359,188.007128,11.940969,0.698242,0.537335,4.338747,19.220000,57.605815,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:11 PM,656.486355,91.625813,10.197289,374.509007,12.444486,45.377919,1.610748,32.777705,197.232147,0.000000,1.724968,21.006556,14.374734,187.254503,12.049293,0.699211,0.547868,4.338823,19.220000,57.868089,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:12 PM,656.497278,91.951715,10.198490,374.509007,12.427796,44.988069,1.616790,32.802321,196.625210,0.000000,1.719945,21.010870,14.332875,187.254503,12.188420,0.704380,0.553424,4.338957,19.220000,58.134650,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:12 PM,656.231355,91.238805,10.197906,374.509007,12.448659,45.623854,1.604471,32.691552,198.228616,0.000000,1.747488,21.023815,14.562397,187.254503,12.081975,0.707611,0.559175,4.339095,19.220000,58.266676,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:12 PM,656.421395,91.723584,10.196400,374.509007,12.440314,45.403997,1.586288,32.666936,198.100124,0.000000,1.726507,21.002241,14.387558,187.254503,12.254683,0.707126,0.562341,4.339165,19.220000,58.399017,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:12 PM,655.999885,91.670625,10.203826,376.607589,12.436141,47.346513,1.595855,32.722321,199.955078,0.000000,1.794840,21.028130,14.957001,188.303794,11.836122,0.710357,0.564280,4.339233,19.220000,58.525825,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:13 PM,655.784177,91.434346,10.198339,376.165700,12.448659,47.067908,1.603459,32.790013,199.955078,0.000000,1.797985,21.002241,14.983207,188.082850,11.941201,0.713265,0.574941,4.339304,19.220000,58.643876,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:13 PM,656.126570,91.735805,10.203940,375.917406,12.436141,46.940044,1.615035,32.710013,201.339027,0.000000,1.804804,21.015185,15.040032,187.958703,11.954858,0.713426,0.581144,4.339373,19.220000,58.765449,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:13 PM,656.158386,91.536190,10.203585,375.740551,12.431968,46.847907,1.623366,32.642321,201.531511,0.000000,1.809517,20.989296,15.079307,187.870276,12.011801,0.717626,0.586507,4.339446,19.220000,58.994266,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:14 PM,656.273124,91.308059,10.200982,375.824815,12.448659,46.629754,1.628839,32.697705,201.531511,0.000000,1.842638,20.989296,15.355320,187.912408,11.866752,0.720292,0.591676,4.339583,19.220000,59.102328,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:14 PM,656.805823,91.609518,10.209036,374.509007,12.398587,45.795573,1.654197,32.783859,201.966225,0.000000,1.801053,21.019500,15.008776,187.254503,12.213098,0.720938,0.598848,4.339649,19.220000,59.214507,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:14 PM,656.766284,91.564707,10.209209,376.423640,12.415278,47.037674,1.654197,32.710013,203.794323,0.000000,1.886116,21.006556,15.717633,188.211820,11.712539,0.722876,0.602596,4.339720,19.220000,59.321183,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:14 PM,657.107099,91.845797,10.207830,377.223684,12.423623,46.837674,1.655862,32.734628,205.536786,0.000000,1.902425,21.023815,15.853542,188.611842,11.666756,0.724330,0.607378,4.339788,19.220000,59.416578,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:15 PM,656.697358,91.638035,10.204774,377.259510,12.436141,47.084579,1.672689,32.710013,205.164473,0.000000,1.902425,20.993611,15.853542,188.629755,11.685578,0.725703,0.608153,4.339859,19.220000,59.608092,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:16 PM,656.388143,91.788764,10.204737,377.468192,12.427796,47.546239,1.674172,32.716167,205.966044,0.000000,1.938924,21.015185,16.157700,188.734096,11.559192,0.728126,0.616617,4.340001,19.220000,59.787371,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:16 PM,656.242134,91.943568,10.210718,377.505034,12.431968,47.816539,1.680830,32.734628,206.829925,0.000000,1.951187,20.980666,16.259892,188.752517,11.580095,0.731842,0.623854,4.340240,19.220000,60.034955,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:16 PM,656.240910,91.731732,10.211124,377.519507,12.427796,47.882335,1.684339,32.734628,207.192340,0.000000,1.959799,20.976351,16.331658,188.759753,11.661226,0.735799,0.635420,4.340345,19.220000,60.114881,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:17 PM,656.239686,91.906904,10.211531,377.519507,12.440314,47.948130,1.687740,32.777705,207.562020,0.000000,1.959799,21.019500,16.331658,188.759753,11.672491,0.736607,0.635937,4.340413,19.220000,60.198643,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:17 PM,656.238463,91.434346,10.211937,377.519507,12.440314,48.013926,1.691142,32.697705,207.928067,0.000000,1.959799,21.015185,16.331658,188.759753,11.750932,0.737172,0.644596,4.340486,19.220000,60.356218,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:17 PM,656.585274,91.593223,10.189345,376.900246,12.448659,48.021062,1.699483,32.722321,208.412560,0.000000,1.980473,20.984981,16.503942,188.450123,11.632887,0.740241,0.642076,4.340622,19.220000,60.433738,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:18 PM,656.337244,91.894682,10.131554,366.606444,12.444486,48.281205,1.726469,32.746936,210.334132,0.000000,1.980473,21.015185,16.503942,183.303222,11.738649,0.742341,0.652543,4.340692,19.220000,60.512202,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:18 PM,656.353150,91.792838,10.131369,366.606444,12.469522,48.470022,1.731372,32.734628,211.323963,0.000000,1.980473,20.989296,16.503942,183.303222,11.745310,0.741130,0.654546,4.340765,19.220000,60.662793,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:18 PM,656.280683,92.289839,10.131183,366.606444,12.436141,48.554168,1.736331,32.728475,211.854282,0.000000,1.980473,20.980666,16.503942,183.303222,11.846043,0.744764,0.662882,4.340902,19.220000,60.742464,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:19 PM,656.654129,91.471010,10.121446,366.606444,12.444486,48.479549,1.737287,32.722321,212.279920,0.000000,1.980473,20.980666,16.503942,183.303222,11.872415,0.747511,0.663269,4.340977,19.220000,60.893959,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:19 PM,655.896389,91.715436,10.105980,365.853819,12.444486,48.904038,1.762162,32.710013,212.279920,0.000000,2.005482,20.980666,16.712353,182.926909,11.777790,0.749288,0.667922,4.341115,19.220000,61.034120,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:20 PM,656.254621,91.821355,10.082243,365.911311,12.448659,49.088863,1.774900,32.839244,213.295048,0.000000,2.023886,20.989296,16.865717,182.955656,11.704081,0.751145,0.670118,4.341249,19.220000,61.099750,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:20 PM,656.354904,92.224658,10.063929,365.853819,12.457004,49.891610,1.777374,32.740782,213.422347,0.000000,2.033421,20.984981,16.945178,182.926909,11.691301,0.750984,0.675417,4.341317,19.220000,61.165069,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:20 PM,656.105946,92.122814,10.063929,367.795041,12.444486,50.950552,1.777374,32.716167,213.856353,0.000000,2.035549,20.989296,16.962908,183.897521,11.718760,0.752922,0.678324,4.341387,19.220000,61.291458,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:21 PM,656.364149,91.780617,10.063929,367.833898,12.440314,51.339905,1.808376,32.808474,213.731040,0.000000,2.035549,20.989296,16.962908,183.916949,11.734763,0.755911,0.677291,4.341527,19.220000,61.414846,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
