Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:34:21 PM,656.167137,92.208363,10.063929,368.151456,12.427796,51.191801,1.794277,32.802321,214.322118,0.000000,2.056958,20.989296,17.141314,184.075728,11.658962,0.756718,0.682201,4.341664,19.220000,61.475299,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:21 PM,655.917623,92.200215,10.081297,368.758683,12.423623,51.272387,1.823044,32.685398,214.608742,0.000000,2.058056,20.997926,17.150467,184.379342,11.671840,0.757849,0.683429,4.341734,19.220000,61.535217,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:22 PM,656.383025,91.809133,10.099298,367.638616,12.436141,51.266148,1.830881,32.820782,214.608742,0.000000,2.058056,20.993611,17.150467,183.819308,11.670793,0.758172,0.682977,4.341805,19.220000,61.650881,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:22 PM,656.369838,91.886535,10.121530,368.415058,12.436141,51.259742,1.855608,32.697705,214.480490,0.000000,2.077503,20.989296,17.312525,184.207529,11.560768,0.760272,0.680780,4.341944,19.220000,61.702797,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:22 PM,656.354741,91.226584,10.153602,368.311050,12.419450,50.712369,1.865595,32.753090,214.421498,0.000000,2.077503,20.997926,17.312525,184.155525,11.577874,0.758980,0.684204,4.342009,19.220000,61.758113,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:23 PM,656.347548,92.501675,10.153602,363.752741,12.427796,50.306429,1.865595,32.691552,215.134817,0.000000,2.077503,20.984981,17.312525,181.876370,11.598868,0.762695,0.683106,4.342082,19.220000,61.862177,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:23 PM,655.476963,91.312133,10.153602,358.621669,12.427796,49.486803,1.878912,32.716167,216.499208,0.000000,2.077503,20.989296,17.312525,179.310834,11.629063,0.763745,0.685820,4.342219,19.220000,61.914950,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:23 PM,655.516648,91.605445,10.153602,357.865540,12.452832,49.486803,1.878912,32.814628,216.500760,0.000000,2.077503,20.976351,17.312525,178.932770,11.544051,0.762776,0.676192,4.342289,19.220000,61.970691,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:24 PM,655.456576,91.784691,10.153602,357.198631,12.436141,49.486803,1.888899,32.673090,216.713638,0.000000,2.077503,20.984981,17.312525,178.599315,11.656666,0.765118,0.687887,4.342361,19.220000,62.021345,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:24 PM,656.338994,91.776543,10.138916,357.198631,12.436141,49.506735,1.898951,32.740782,217.647357,0.000000,1.960776,21.002241,16.339798,178.599315,12.319158,0.763745,0.685561,4.342428,19.220000,62.087879,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:24 PM,655.543155,91.784691,10.151535,357.198631,12.436141,49.525546,1.897702,32.740782,216.251462,0.000000,2.041342,20.954777,17.011181,178.599315,11.786531,0.766653,0.676968,4.342497,19.220000,62.160795,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:25 PM,656.229572,91.898756,10.165176,357.198631,12.431968,49.469789,1.905673,32.771551,217.678469,0.000000,2.018080,20.972036,16.817330,178.599315,12.056601,0.767137,0.692734,4.342570,19.220000,62.292487,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:25 PM,656.090367,91.735805,10.181148,357.198631,12.452832,49.469789,1.921019,32.790013,217.718694,0.000000,2.007406,20.980666,16.728385,178.599315,12.121645,0.769318,0.690666,4.342712,19.220000,62.425724,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:26 PM,655.857334,91.413977,10.190693,357.198631,12.444486,49.513661,1.926613,32.790013,217.851690,0.000000,2.035165,20.980666,16.959710,178.599315,12.061743,0.771337,0.701521,4.342848,19.220000,62.555864,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:26 PM,655.812725,91.686920,10.212704,358.118708,12.448659,49.852559,1.942165,32.740782,218.643826,0.000000,2.048786,20.984981,17.073219,179.059354,11.985231,0.772953,0.700358,4.342985,19.220000,62.679747,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:27 PM,656.130464,92.102445,10.212704,357.848625,12.436141,49.947147,1.942165,32.734628,218.351143,0.000000,2.068313,20.976351,17.235944,178.924313,11.897331,0.775376,0.701069,4.343125,19.220000,62.794027,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:27 PM,655.473662,91.959863,10.212704,358.193968,12.431968,50.163149,1.969847,32.759244,218.603320,0.000000,2.070163,20.980666,17.251359,179.096984,11.931178,0.777153,0.704816,4.343264,19.220000,62.846290,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:28 PM,655.648252,91.430272,10.212704,357.696636,12.423623,50.165434,1.992135,32.845397,219.438658,0.000000,2.062627,20.980666,17.188558,178.848318,11.999309,0.775214,0.709792,4.343329,19.220000,62.904738,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:28 PM,655.791346,91.605445,10.218818,357.273893,12.427796,50.164082,1.993385,32.826936,219.716795,0.000000,2.078014,20.959092,17.316785,178.636947,12.009830,0.779333,0.718062,4.343522,19.220000,63.066054,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:28 PM,655.784348,91.601371,10.218818,357.227991,12.452832,50.188135,1.999026,32.746936,219.872509,0.000000,2.080748,20.963407,17.339570,178.613996,11.990814,0.781191,0.715801,4.343608,19.220000,63.123438,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:29 PM,655.777349,92.253175,10.218818,357.182090,12.444486,50.212188,2.004667,32.722321,220.028224,0.000000,2.083483,20.976351,17.362355,178.591045,11.969909,0.779899,0.716447,4.343684,19.220000,63.222704,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:29 PM,655.651373,91.723584,10.218818,356.241125,12.452832,50.430797,2.013740,32.790013,221.144173,0.000000,2.079237,20.989296,17.326977,178.120562,11.927535,0.781837,0.706173,4.343815,19.220000,63.278340,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:29 PM,656.211914,92.114666,10.207571,347.790818,12.452832,50.635248,2.003509,32.685398,222.181585,0.000000,2.092954,20.959092,17.441286,173.895409,11.947383,0.782322,0.717998,4.343891,19.220000,63.377064,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:30 PM,655.882198,91.776543,10.204066,347.414505,12.444486,50.550323,2.019102,32.790013,222.842158,0.000000,2.074287,20.976351,17.285728,173.707253,12.049968,0.783776,0.715930,4.344025,19.220000,63.428434,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:30 PM,656.063633,91.589149,10.204949,347.414505,12.436141,50.652125,2.022305,32.685398,222.946083,0.000000,2.104426,21.002241,17.536885,173.707253,11.956967,0.784583,0.725170,4.344094,19.220000,63.478665,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:30 PM,656.303252,91.809133,10.207149,347.414505,12.440314,50.754346,2.022659,32.808474,222.288976,0.000000,2.138659,20.963407,17.822162,173.707253,11.760161,0.785633,0.723425,4.344164,19.220000,63.521958,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:31 PM,656.345888,91.617666,10.208325,347.414505,12.444486,50.795747,2.031824,32.790013,222.376094,0.000000,2.126945,20.984981,17.724539,173.707253,11.799111,0.785956,0.719807,4.344234,19.220000,63.601689,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:31 PM,656.430134,91.829502,10.209377,347.414505,12.427796,50.873445,2.051245,32.722321,222.701116,0.000000,2.167433,20.972036,18.061942,173.707253,11.591742,0.787329,0.720130,4.344372,19.220000,63.642068,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:31 PM,656.532909,91.915051,10.209003,347.414505,12.448659,50.873445,2.071492,32.728475,223.083551,0.000000,2.167502,20.963407,18.062519,173.707253,11.564045,0.788945,0.714961,4.344448,19.220000,63.705230,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:32 PM,656.158434,92.155404,10.206883,347.414505,12.419450,50.873445,2.086172,32.654628,223.979649,0.000000,2.157927,20.972036,17.982725,173.707253,11.688594,0.788541,0.724847,4.344584,19.220000,63.770025,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:32 PM,656.001167,91.678772,10.204145,347.414505,12.423623,50.873445,2.073106,32.746936,224.211424,0.000000,2.131940,20.976351,17.766170,173.707253,11.848369,0.790237,0.725364,4.344721,19.220000,63.845684,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:33 PM,656.240640,91.858019,10.204818,343.925441,12.444486,50.873445,2.093835,32.673090,224.516472,0.000000,2.145571,20.967721,17.879759,171.962720,11.794554,0.789187,0.729176,4.344860,19.220000,63.922361,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:33 PM,656.165189,91.874314,10.208119,341.999237,12.440314,50.873445,2.092317,32.765398,224.553843,0.000000,2.161946,20.997926,18.016213,170.999619,11.663131,0.792579,0.720324,4.344997,19.220000,63.958678,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:34 PM,656.036426,91.784691,10.209571,340.895896,12.440314,50.873445,2.094137,32.783859,225.288250,0.000000,2.161074,20.989296,18.008954,170.447948,11.715547,0.793145,0.725945,4.345095,19.220000,64.026428,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:34 PM,655.936669,91.972084,10.208937,340.456931,12.436141,50.873445,2.095151,32.716167,225.309304,0.000000,2.171580,20.954777,18.096504,170.228466,11.696061,0.793468,0.730468,4.345209,19.220000,64.090624,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:34 PM,656.094275,91.723584,10.211715,338.627588,12.436141,50.724724,2.050312,32.765398,224.802418,0.000000,2.185797,20.989296,18.214974,169.313794,11.632923,0.793872,0.731761,4.345346,19.220000,64.121129,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:35 PM,655.929820,91.776543,10.212118,336.616387,12.461177,50.573436,2.042571,32.771551,225.265594,0.000000,2.171694,20.980666,18.097454,168.308194,11.701150,0.796860,0.727819,4.345418,19.220000,64.179523,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:35 PM,656.104379,91.760248,10.211395,332.902526,12.436141,50.718874,2.054789,32.826936,226.263817,0.000000,2.191121,20.963407,18.259340,166.451263,11.628249,0.796456,0.732278,4.345555,19.220000,64.236689,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:36 PM,656.298663,91.699141,10.210795,328.177695,12.436141,50.810877,2.049480,32.808474,226.649167,0.000000,2.204032,20.963407,18.366935,164.088847,11.556710,0.797425,0.730856,4.345692,19.220000,64.262581,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:36 PM,656.053004,91.678772,10.208465,323.710388,12.444486,50.938454,2.051550,32.802321,227.104052,0.000000,2.232007,20.976351,18.600058,161.855194,11.467108,0.796618,0.739062,4.345765,19.220000,64.303488,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:37 PM,655.977888,91.968010,10.213331,321.448941,12.431968,51.005221,2.058619,32.716167,227.103078,0.000000,2.215000,20.972036,18.458332,160.724470,11.530238,0.798152,0.734216,4.345903,19.220000,64.342870,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:37 PM,656.216011,91.613592,10.206044,319.943691,12.444486,51.198865,2.053340,32.863859,228.730018,0.000000,2.223754,20.989296,18.531285,159.971846,11.526252,0.798637,0.739256,4.346045,19.220000,64.382591,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:38 PM,656.221810,91.858019,10.228620,319.943691,12.431968,51.170868,2.056157,32.771551,228.221120,0.000000,2.176804,20.989296,18.140029,159.971846,11.781536,0.799768,0.738998,4.346183,19.220000,64.431246,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:38 PM,656.100605,91.800986,10.230517,319.943691,12.448659,51.138946,2.068936,32.826936,228.991262,0.000000,2.221082,20.993611,18.509016,159.971846,11.534422,0.799687,0.737447,4.346319,19.220000,64.480681,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:38 PM,656.012290,91.927273,10.238999,319.943691,12.448659,51.168115,2.083423,32.790013,228.927073,0.000000,2.204279,20.976351,18.368994,159.971846,11.548819,0.799202,0.728207,4.346458,19.220000,64.501687,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:39 PM,656.257259,91.356944,10.284035,320.844153,12.419450,51.068194,2.075566,32.740782,228.718588,0.000000,2.099224,20.972036,17.493534,160.422077,12.221426,0.801302,0.738028,4.346526,19.220000,64.537377,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:39 PM,655.497013,92.008748,10.284035,320.577151,12.431968,51.088943,2.075259,32.740782,229.161491,0.000000,2.094643,21.006556,17.455358,160.288575,12.238901,0.800333,0.737835,4.346595,19.220000,64.588194,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:39 PM,655.467710,91.829502,10.284035,320.649562,12.436141,51.054283,2.072635,32.783859,229.591590,0.000000,2.087074,20.989296,17.392284,160.324781,12.290896,0.800898,0.738222,4.346667,19.220000,64.687784,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:40 PM,655.628468,92.037265,10.284035,320.812631,12.427796,51.086197,2.075147,32.851551,228.498943,0.000000,2.134934,20.993611,17.791118,160.406316,12.027848,0.802110,0.738610,4.346806,19.220000,64.776420,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:40 PM,655.629599,91.617666,10.284035,320.696624,12.411105,51.106275,2.075205,32.728475,228.700866,0.000000,2.133290,20.989296,17.777418,160.348312,12.067406,0.805018,0.739579,4.346941,19.220000,64.817898,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:41 PM,655.581386,91.972084,10.284035,320.771579,12.415278,51.088105,2.076217,32.642321,228.612724,0.000000,2.129736,20.993611,17.747801,160.385789,12.071743,0.803645,0.738933,4.347014,19.220000,64.899998,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:41 PM,655.557845,91.601371,10.284035,320.751053,12.436141,51.089058,2.076751,32.802321,228.669615,0.000000,2.127137,20.989296,17.726142,160.375526,12.061432,0.805745,0.733635,4.347229,19.220000,65.024409,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:42 PM,655.952511,91.874314,10.277637,312.041128,12.436141,51.194832,2.049663,32.851551,229.077593,0.000000,2.194314,20.954777,18.285951,156.020564,11.728990,0.808006,0.736219,4.347365,19.220000,65.089940,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:42 PM,655.763729,92.025043,10.263655,311.664816,12.436141,51.110469,2.044002,32.839244,230.806943,0.000000,2.104566,20.976351,17.538050,155.832408,12.261404,0.809944,0.738351,4.347500,19.220000,65.124995,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:43 PM,655.896716,91.841723,10.278510,311.664816,12.465350,51.254251,2.053999,32.826936,229.725284,0.000000,2.247463,20.989296,18.728857,155.832408,11.390764,0.808652,0.727367,4.347568,19.220000,65.185311,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:43 PM,655.641193,91.919125,10.268176,311.288503,12.469522,51.296861,2.076690,32.783859,230.360698,0.000000,2.259920,21.015185,18.832669,155.644251,11.390757,0.810510,0.734022,4.347706,19.220000,65.197996,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:43 PM,655.161215,91.633961,10.276065,311.662576,12.448659,51.243398,2.090637,32.845397,230.885117,0.000000,2.267669,21.002241,18.897242,155.831288,11.386027,0.809864,0.739321,4.347777,19.220000,65.207343,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:43 PM,655.642791,91.589149,10.274949,311.310903,12.444486,51.102501,2.070226,32.790013,230.781685,0.000000,2.232421,20.993611,18.603507,155.655451,11.594265,0.810187,0.742810,4.347843,19.220000,65.220974,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:44 PM,655.454999,92.139109,10.274389,311.288503,12.452832,51.125533,2.040089,32.716167,232.633547,0.000000,2.232734,21.010870,18.606117,155.644251,11.580339,0.809702,0.741647,4.347916,19.220000,65.237516,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:44 PM,655.378212,91.853945,10.272536,311.594407,12.431968,51.197361,2.040827,32.710013,232.446109,0.000000,2.235313,21.006556,18.627610,155.797203,11.462674,0.810510,0.726850,4.347984,19.220000,65.255475,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:44 PM,655.318546,91.943568,10.271694,311.581191,12.440314,51.202500,2.041575,32.746936,232.648155,0.000000,2.234791,20.963407,18.623262,155.790595,11.497877,0.811964,0.729758,4.348059,19.220000,65.287449,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:45 PM,655.310900,91.361018,10.271735,311.526495,12.440314,51.197505,2.038430,32.703859,232.858017,0.000000,2.234047,20.993611,18.617057,155.763248,11.444225,0.811237,0.722779,4.348192,19.220000,65.304378,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:45 PM,655.277244,91.849871,10.271335,311.492539,12.431968,51.197578,2.037232,32.722321,233.063971,0.000000,2.233414,20.989296,18.611781,155.746270,11.603576,0.813418,0.741518,4.348262,19.220000,65.321066,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:45 PM,655.203894,91.894682,10.277219,312.077453,12.436141,51.146575,2.000825,32.728475,230.400792,0.000000,2.132971,20.980666,17.774755,156.038727,12.114276,0.813498,0.736865,4.348332,19.220000,65.378824,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:46 PM,654.940850,91.955789,10.274942,312.234378,12.461177,51.183046,2.001517,32.802321,230.489602,0.000000,2.117672,20.997926,17.647267,156.117189,12.189206,0.814225,0.734539,4.348472,19.220000,65.462494,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:46 PM,654.882899,92.261322,10.274951,312.271530,12.473695,51.185958,1.997547,32.802321,230.464233,0.000000,2.108815,20.976351,17.573456,156.135765,12.274489,0.814468,0.738610,4.348612,19.220000,65.550312,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:47 PM,654.824948,91.968010,10.274959,312.308682,12.465350,51.188871,1.997095,32.753090,230.438865,0.000000,2.099957,20.980666,17.499645,156.154341,12.326646,0.815356,0.737770,4.348747,19.220000,65.597078,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:47 PM,655.297608,91.731732,10.277208,296.134146,12.444486,51.313654,2.013337,32.728475,230.039052,0.000000,2.138963,20.984981,17.824693,148.067073,12.082350,0.816406,0.734216,4.348816,19.220000,65.640165,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:47 PM,655.170654,91.658404,10.275445,293.980524,12.461177,51.416125,2.017248,32.771551,230.516469,0.000000,2.115507,20.993611,17.629224,146.990262,12.198627,0.818102,0.730275,4.348929,19.220000,65.723285,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:48 PM,655.440204,92.102445,10.275684,292.849189,12.486213,51.556680,2.023537,32.833090,232.123412,0.000000,2.179466,21.006556,18.162220,146.424595,11.893882,0.818344,0.736995,4.349025,19.220000,65.760049,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:48 PM,655.492463,91.743953,10.272771,292.849189,12.490385,51.455500,2.020875,32.697705,232.475032,0.000000,2.214545,20.972036,18.454538,146.424595,11.719830,0.819475,0.737770,4.349095,19.220000,65.787791,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:48 PM,655.468212,91.585076,10.267232,292.849189,12.482040,51.350451,2.031456,32.753090,232.637757,0.000000,2.240989,20.997926,18.674906,146.424595,11.619376,0.818748,0.743585,4.349171,19.220000,65.823022,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:49 PM,655.615570,92.192068,10.273855,292.849189,12.507076,51.340896,2.027585,32.814628,233.198929,0.000000,2.257107,21.010870,18.809221,146.424595,11.518512,0.820848,0.739062,4.349305,19.220000,65.849622,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:49 PM,655.650639,91.658404,10.275688,292.849189,12.498731,51.335890,2.039656,32.826936,234.622809,0.000000,2.268910,20.993611,18.907581,146.424595,11.328777,0.819394,0.722844,4.349444,19.220000,65.869425,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:50 PM,655.242309,91.829502,10.269836,292.849189,12.494558,51.331717,2.037281,32.703859,235.174031,0.000000,2.250385,21.006556,18.753208,146.424595,11.567392,0.819960,0.741905,4.349581,19.220000,65.881120,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:50 PM,655.438915,91.866166,10.269232,292.870487,12.494558,51.082511,2.055046,32.802321,235.174031,0.000000,2.261069,20.997926,18.842239,146.435244,11.449866,0.819637,0.733699,4.349657,19.220000,65.904107,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:51 PM,654.815030,91.951715,10.267731,292.873422,12.473695,51.188574,2.035890,32.722321,235.818936,0.000000,2.275841,21.002241,18.965342,146.436711,11.389268,0.819960,0.735250,4.349792,19.220000,65.921458,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:51 PM,654.942736,91.963937,10.268331,292.849189,12.473695,51.109864,2.049029,32.710013,235.818936,0.000000,2.263531,20.989296,18.862755,146.424595,11.517816,0.821252,0.743004,4.349929,19.220000,65.929791,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:51 PM,654.943304,91.695068,10.270547,293.099773,12.461177,51.072887,2.045380,32.728475,235.818936,0.000000,2.272364,21.010870,18.936367,146.549886,11.453020,0.819556,0.741970,4.349997,19.220000,65.938618,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:51 PM,654.461596,91.735805,10.264100,294.689700,12.457004,51.041961,2.041735,32.753090,235.818936,0.000000,2.239300,21.006556,18.660830,147.344850,11.640284,0.821414,0.742551,4.350067,19.220000,65.950381,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
