Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:34:52 PM,654.557679,92.110592,10.260267,294.436021,12.469522,51.099916,2.048796,32.839244,236.535496,0.000000,2.242532,20.989296,18.687765,147.218011,11.542589,0.822544,0.730533,4.350134,19.220000,65.966994,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:52 PM,654.589753,91.910978,10.260782,294.421161,12.473695,51.106838,2.047802,32.703859,236.535496,0.000000,2.243270,21.010870,18.693916,147.210580,11.636605,0.823110,0.743133,4.350213,19.220000,65.996450,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:53 PM,654.765561,92.078002,10.264472,294.376309,12.494558,51.156506,2.057060,32.771551,236.306319,0.000000,2.261794,21.010870,18.848281,147.188154,11.454170,0.822141,0.732278,4.350355,19.220000,66.020286,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:53 PM,654.635615,91.503600,10.264780,294.458499,12.490385,51.238608,2.059061,32.716167,236.016826,0.000000,2.204040,21.002241,18.367001,147.229249,11.835419,0.822141,0.743004,4.350484,19.220000,66.037111,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:53 PM,654.893332,91.475084,10.266911,294.529522,12.494558,51.264329,2.054051,32.790013,235.107931,0.000000,2.202795,21.006556,18.356624,147.264761,11.776354,0.822948,0.733505,4.350553,19.220000,66.061903,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:54 PM,655.426858,91.890609,10.268491,294.674020,12.482040,51.447962,2.044515,32.703859,233.596851,0.000000,2.194377,21.010870,18.286471,147.337010,11.845211,0.822383,0.737188,4.350626,19.220000,66.111720,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:54 PM,655.160235,91.878387,10.270777,294.395793,12.507076,51.468645,2.052519,32.783859,234.024384,0.000000,2.185646,21.023815,18.213720,147.197896,11.911125,0.824564,0.737447,4.350765,19.220000,66.167116,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:55 PM,655.592839,92.045412,10.270436,295.120749,12.457004,51.444110,2.051208,32.734628,233.818429,0.000000,2.194806,21.028130,18.290051,147.560374,11.871842,0.824321,0.739062,4.350906,19.220000,66.219391,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:55 PM,655.266292,91.589149,10.266191,294.629437,12.457004,51.301985,2.049487,32.790013,234.235022,0.000000,2.248526,21.036760,18.737718,147.314719,11.472305,0.824644,0.723102,4.351040,19.220000,66.238281,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:55 PM,655.039730,91.894682,10.269065,294.573385,12.444486,51.242507,2.043137,32.845397,234.292662,0.000000,2.272796,21.010870,18.939970,147.286692,11.492656,0.825452,0.741776,4.351108,19.220000,66.249115,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:55 PM,655.021491,91.988379,10.265804,294.128652,12.436141,51.327641,2.033927,32.703859,235.659990,0.000000,2.313485,21.019500,19.279042,147.064326,11.312872,0.825452,0.744878,4.351180,19.220000,66.252133,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:56 PM,655.286714,91.800986,10.268933,294.719399,12.440314,51.179178,2.045742,32.759244,235.571858,0.000000,2.313485,21.049704,19.279042,147.359699,11.202085,0.825775,0.729176,4.351247,19.220000,66.248847,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:56 PM,655.289441,92.053560,10.268931,294.725790,12.452832,51.167217,2.045696,32.845397,235.683655,0.000000,2.313485,21.019500,19.279042,147.362895,11.254802,0.826179,0.736090,4.351387,19.220000,66.245481,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:57 PM,655.124948,91.589149,10.270615,294.866862,12.436141,51.134887,2.040939,32.765398,235.957738,0.000000,2.286043,21.032445,19.050356,147.433431,11.386021,0.825452,0.736284,4.351530,19.220000,66.248618,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:57 PM,655.108232,91.784691,10.270325,294.582508,12.436141,51.217012,2.038280,32.783859,236.129988,0.000000,2.299237,20.997926,19.160307,147.291254,11.352649,0.826825,0.739321,4.351670,19.220000,66.254717,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:58 PM,655.100279,92.151330,10.270407,294.583166,12.436141,51.209085,2.037852,32.734628,236.244174,0.000000,2.303568,21.028130,19.196404,147.291583,11.308394,0.825533,0.737447,4.351806,19.220000,66.257084,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:58 PM,655.254336,91.968010,10.271485,292.170075,12.448659,51.265262,2.046348,32.679244,236.397648,0.000000,2.275128,21.023815,18.959399,146.085038,11.444787,0.825048,0.737253,4.351947,19.220000,66.264767,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:59 PM,655.474672,91.760248,10.339061,285.699251,12.482040,51.412794,2.071764,32.716167,236.612516,0.000000,2.250641,21.028130,18.755341,142.849626,11.614523,0.827148,0.741259,4.352082,19.220000,66.284841,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:34:59 PM,655.544484,91.870240,10.343137,285.699251,12.477868,51.300651,2.061771,32.703859,237.279416,0.000000,2.229335,21.036760,18.577789,142.849626,11.675649,0.825452,0.736284,4.352221,19.220000,66.316025,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:00 PM,655.494221,92.163552,10.343137,284.946626,12.473695,51.249300,2.070108,32.826936,236.698351,0.000000,2.255396,21.036760,18.794965,142.473313,11.571057,0.825937,0.739902,4.352360,19.220000,66.331491,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:00 PM,655.579950,91.625813,10.343137,284.946626,12.477868,51.206963,2.061436,32.710013,237.100936,0.000000,2.274664,21.028130,18.955531,142.473313,11.484524,0.826017,0.741388,4.352433,19.220000,66.349910,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:00 PM,655.316667,92.159478,10.343137,284.946626,12.469522,51.142864,2.054385,32.802321,237.311901,0.000000,2.278906,21.036760,18.990881,142.473313,11.422743,0.827794,0.734087,4.352565,19.220000,66.356709,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:01 PM,655.238839,91.976158,10.345005,285.636533,12.444486,51.005303,2.030386,32.722321,237.397359,0.000000,2.284195,21.023815,19.034956,142.818266,11.366120,0.827794,0.729952,4.352635,19.220000,66.362483,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:01 PM,655.134743,91.772469,10.345175,285.449517,12.452832,51.005303,2.034153,32.759244,236.733853,0.000000,2.270412,21.054019,18.920101,142.724758,11.475317,0.828037,0.735185,4.352705,19.220000,66.369222,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:01 PM,655.053940,91.581002,10.342915,285.606884,12.461177,51.005303,2.030386,32.833090,236.591518,0.000000,2.248640,21.032445,18.738666,142.803442,11.614323,0.828764,0.738222,4.352775,19.220000,66.380601,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:02 PM,654.745361,91.796912,10.343841,285.632541,12.452832,51.041284,2.045026,32.796167,236.374107,0.000000,2.231265,21.041075,18.593873,142.816271,11.679547,0.828037,0.735573,4.352847,19.220000,66.411247,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:02 PM,654.661831,91.752100,10.342690,285.632786,12.427796,51.052987,2.039835,32.851551,236.641026,0.000000,2.226509,21.041075,18.554240,142.816393,11.772814,0.829733,0.743004,4.352986,19.220000,66.428689,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:02 PM,654.234245,92.094297,10.333466,285.637673,12.440314,51.356153,2.065240,32.710013,234.899567,0.000000,2.249914,21.049704,18.749281,142.818836,11.683253,0.829652,0.747527,4.353054,19.220000,66.444339,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:02 PM,654.382667,91.959863,10.334566,285.094015,12.427796,51.340172,2.081025,32.753090,234.314158,0.000000,2.258415,21.045390,18.820122,142.547008,11.577883,0.828764,0.740096,4.353122,19.220000,66.456815,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:03 PM,654.614613,91.743953,10.340790,283.766373,12.440314,51.210631,2.067422,32.808474,235.344485,0.000000,2.291136,21.015185,19.092798,141.883187,11.401486,0.829248,0.738093,4.353195,19.220000,66.472001,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:03 PM,654.587573,92.037265,10.335615,285.227150,12.465350,51.287658,2.077750,32.845397,235.335583,0.000000,2.259141,21.032445,18.826172,142.613575,11.575473,0.829652,0.739385,4.353338,19.220000,66.485732,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:04 PM,654.529250,92.045412,10.336431,284.583581,12.465350,51.216470,2.087308,32.777705,236.327112,0.000000,2.287838,21.032445,19.065315,142.291791,11.256585,0.829975,0.715219,4.353470,19.220000,66.493311,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:04 PM,654.753792,91.931346,10.342109,285.096454,12.452832,51.174183,2.072793,32.734628,236.429173,0.000000,2.325242,21.036760,19.377021,142.548227,11.283110,0.828764,0.745394,4.353541,19.220000,66.493266,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:04 PM,654.762924,91.996527,10.342017,285.533839,12.440314,51.176752,2.070499,32.753090,236.359900,0.000000,2.315144,21.058334,19.292870,142.766920,11.361513,0.830298,0.747914,4.353609,19.220000,66.490076,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:04 PM,654.942595,91.471010,10.342153,285.399613,12.436141,51.125064,2.075746,32.759244,236.165752,0.000000,2.326550,21.028130,19.387915,142.699807,11.264851,0.830137,0.742358,4.353677,19.220000,66.486755,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:05 PM,655.043742,91.715436,10.344461,285.335242,12.452832,51.031731,2.065733,32.759244,236.633748,0.000000,2.334701,21.028130,19.455842,142.667621,11.192426,0.827633,0.740225,4.353748,19.220000,66.481099,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:05 PM,655.262591,91.915051,10.346535,285.606764,12.448659,50.979782,2.060369,32.765398,238.085729,0.000000,2.334701,21.036760,19.455842,142.803382,11.247547,0.829410,0.746170,4.353816,19.220000,66.474522,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:05 PM,654.982615,91.849871,10.345164,285.733462,12.427796,50.979782,2.061356,32.703859,238.768568,0.000000,2.293136,21.036760,19.109467,142.866731,11.450361,0.829975,0.745459,4.353888,19.220000,66.472795,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:06 PM,655.062765,91.784691,10.336246,286.992720,12.444486,50.979782,2.060342,32.697705,238.540220,0.000000,2.313389,21.028130,19.278242,143.496360,11.371647,0.829410,0.749013,4.353955,19.220000,66.474259,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:06 PM,654.938090,91.650256,10.337278,286.419472,12.444486,50.985004,2.051239,32.826936,238.277733,0.000000,2.291982,21.023815,19.099854,143.209736,11.450721,0.831106,0.743585,4.354096,19.220000,66.475992,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:07 PM,654.730462,91.976158,10.332607,286.326439,12.473695,51.124932,2.058198,32.814628,237.811869,0.000000,2.272144,21.019500,18.934536,143.163220,11.484817,0.829814,0.735896,4.354236,19.220000,66.487131,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:07 PM,654.299071,91.963937,10.333796,285.996120,12.461177,51.349695,2.046495,32.765398,236.498673,0.000000,2.297813,21.045390,19.148442,142.998060,11.441701,0.830056,0.747398,4.354373,19.220000,66.497139,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:08 PM,654.379734,91.817281,10.335519,285.934495,12.465350,51.282718,2.066451,32.845397,236.872256,0.000000,2.304004,21.036760,19.200030,142.967247,11.407686,0.830056,0.746945,4.354515,19.220000,66.499664,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:08 PM,654.132707,91.988379,10.333982,286.039501,12.444486,51.860836,2.069755,32.820782,236.329883,0.000000,2.281974,21.028130,19.016452,143.019750,11.477227,0.829733,0.741711,4.354651,19.220000,66.502999,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:08 PM,654.270183,91.817281,10.338204,285.645507,12.444486,52.015932,2.065083,32.771551,236.594008,0.000000,2.248547,21.041075,18.737889,142.822753,11.597323,0.827956,0.736671,4.354726,19.220000,66.521218,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:09 PM,654.095306,91.972084,10.340276,285.624262,12.457004,51.979433,2.046250,32.802321,236.785935,0.000000,2.276760,21.062649,18.972997,142.812131,11.400400,0.829733,0.727625,4.354859,19.220000,66.541583,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:09 PM,654.149634,91.666551,10.337356,285.698977,12.457004,52.144939,2.057901,32.740782,236.847973,0.000000,2.264696,21.054019,18.872468,142.849489,11.558846,0.830540,0.740096,4.354998,19.220000,66.549680,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:09 PM,654.687584,91.849871,10.393427,285.652858,12.448659,51.959673,2.056445,32.857705,236.257138,0.000000,2.201826,21.041075,18.348552,142.826429,11.891337,0.830540,0.740419,4.355066,19.220000,66.567240,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:10 PM,654.997446,91.968010,10.398644,285.905226,12.444486,51.879830,2.053551,32.703859,236.707688,0.000000,2.230043,21.045390,18.583696,142.952613,11.770694,0.830460,0.744490,4.355139,19.220000,66.587418,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:10 PM,655.167827,92.033191,10.403796,285.836092,12.465350,51.754848,2.059470,32.802321,237.027317,0.000000,2.252259,21.045390,18.768822,142.918046,11.517963,0.831187,0.725299,4.355205,19.220000,66.602575,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:10 PM,655.564207,91.963937,10.408354,285.322939,12.440314,51.838410,2.056640,32.783859,236.927976,0.000000,2.269575,21.041075,18.913124,142.661469,11.542659,0.831267,0.740548,4.355276,19.220000,66.613056,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:10 PM,655.855641,91.752100,10.408354,285.072252,12.444486,51.676444,2.060246,32.783859,236.718489,0.000000,2.286156,21.036760,19.051303,142.536126,11.381686,0.830298,0.730921,4.355345,19.220000,66.619655,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:11 PM,655.834122,91.666551,10.416506,285.013512,12.457004,51.723020,2.058474,32.796167,236.749274,0.000000,2.282558,21.062649,19.021316,142.506756,11.389840,0.830379,0.729499,4.355414,19.220000,66.624759,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:11 PM,655.524996,91.943568,10.420582,285.122541,12.423623,51.819772,2.070162,32.691552,236.677760,0.000000,2.308038,21.079909,19.233651,142.561270,11.319157,0.831348,0.736155,4.355483,19.220000,66.629993,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:12 PM,655.510861,92.004674,10.420582,285.221624,12.427796,51.804144,2.066174,32.833090,236.585104,0.000000,2.293518,21.028130,19.112646,142.610812,11.344100,0.830540,0.730533,4.355626,19.220000,66.632591,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:12 PM,655.205802,92.020969,10.420582,284.809626,12.444486,51.847298,2.062315,32.765398,238.255393,0.000000,2.317711,21.071279,19.314259,142.404813,11.299679,0.832237,0.739127,4.355763,19.220000,66.632759,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:12 PM,654.075891,91.707289,10.415147,284.783557,12.436141,51.885163,2.055613,32.740782,239.699907,0.000000,2.329361,21.041075,19.411342,142.391779,11.142726,0.832156,0.725170,4.355832,19.220000,66.628804,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:12 PM,654.273021,91.845797,10.413891,285.498290,12.465350,51.829014,2.057592,32.820782,238.356630,0.000000,2.329361,21.045390,19.411342,142.749145,11.144806,0.830379,0.727238,4.355901,19.220000,66.623425,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:13 PM,654.320480,91.760248,10.411577,285.288379,12.465350,51.813939,2.068062,32.771551,237.705472,0.000000,2.329361,21.062649,19.411342,142.644190,11.177978,0.831267,0.730985,4.355970,19.220000,66.618067,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:13 PM,654.199622,91.609518,10.412589,285.067413,12.452832,51.798757,2.066696,32.746936,238.250688,0.000000,2.329361,21.058334,19.411342,142.533706,11.148158,0.830460,0.727625,4.356039,19.220000,66.612774,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:13 PM,653.963523,91.413977,10.410166,285.584267,12.457004,51.755574,2.068393,32.833090,238.588641,0.000000,2.329361,21.075594,19.411342,142.792133,11.176360,0.830783,0.731244,4.356109,19.220000,66.607501,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:13 PM,653.723613,91.511748,10.410982,285.767479,12.440314,51.764381,2.071721,32.790013,238.569140,0.000000,2.329361,21.071279,19.411342,142.883740,11.199822,0.832640,0.732665,4.356178,19.220000,66.602186,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:14 PM,654.373863,91.825428,10.411593,286.223401,12.431968,52.149420,2.070424,32.716167,236.571324,0.000000,2.299588,21.062649,19.163233,143.111701,11.242971,0.831510,0.719742,4.356247,19.220000,66.600327,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:14 PM,654.276528,91.902830,10.416080,285.251392,12.436141,51.944827,2.059405,32.833090,236.969046,0.000000,2.302414,21.062649,19.186785,142.625696,11.305878,0.831510,0.730339,4.356318,19.220000,66.601691,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:14 PM,654.359376,91.633961,10.422524,284.760245,12.436141,51.569702,2.054935,32.826936,236.600899,0.000000,2.330854,21.045390,19.423786,142.380123,11.177515,0.832075,0.731115,4.356392,19.220000,66.597076,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:15 PM,654.357693,91.686920,10.419207,284.845711,12.448659,51.740515,2.061334,32.728475,237.132923,0.000000,2.284002,21.045390,19.033346,142.422856,11.334783,0.829894,0.723425,4.356528,19.220000,66.596615,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:15 PM,654.790081,92.139109,10.418648,285.401338,12.440314,51.746279,2.059492,32.746936,236.687766,0.000000,2.316854,21.054019,19.307121,142.700669,11.199970,0.831429,0.725493,4.356668,19.220000,66.599363,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:16 PM,654.433707,91.976158,10.415402,285.488748,12.427796,52.186053,2.049970,32.814628,237.156637,0.000000,2.315596,21.045390,19.296633,142.744374,11.193966,0.831752,0.723490,4.356805,19.220000,66.597180,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:16 PM,654.497804,92.118740,10.413741,285.720331,12.444486,52.722488,2.060994,32.845397,237.438047,0.000000,2.316651,21.075594,19.305426,142.860165,11.212110,0.831106,0.727367,4.356872,19.220000,66.594920,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:16 PM,654.421531,92.008748,10.412566,285.922774,12.431968,53.249980,2.053970,32.740782,237.243042,0.000000,2.316158,21.062649,19.301316,142.961387,11.224726,0.831752,0.728142,4.356943,19.220000,66.592613,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:16 PM,654.047428,91.674699,10.401289,285.645272,12.452832,54.072079,2.056256,32.796167,238.282993,0.000000,2.300926,21.062649,19.174384,142.822636,11.280896,0.830863,0.726527,4.357010,19.220000,66.592095,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:17 PM,654.543888,91.972084,10.403757,286.451877,12.444486,53.962584,2.060854,32.722321,239.281821,0.000000,2.316579,21.066964,19.304825,143.225939,11.163415,0.832560,0.719096,4.357086,19.220000,66.591029,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:17 PM,654.636121,92.139109,10.405602,286.315542,12.440314,53.854974,2.061304,32.814628,239.185483,0.000000,2.308186,21.066964,19.234885,143.157771,11.160033,0.830217,0.715349,4.357220,19.220000,66.589652,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:17 PM,654.384338,91.963937,10.401912,285.433959,12.444486,53.928124,2.073869,32.814628,239.661446,0.000000,2.286636,21.088538,19.055300,142.716980,11.213640,0.831994,0.706496,4.357289,19.220000,66.591823,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:18 PM,654.169393,91.910978,10.403710,285.633892,12.427796,53.952712,2.062367,32.734628,239.995096,0.000000,2.286636,21.066964,19.055300,142.816946,11.248255,0.831833,0.711407,4.357361,19.220000,66.596197,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:18 PM,654.620058,91.605445,10.407378,285.799085,12.411105,53.465307,2.067360,32.728475,239.479819,0.000000,2.293244,21.066964,19.110369,142.899543,11.187666,0.830863,0.708500,4.357428,19.220000,66.600005,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:18 PM,654.542719,91.593223,10.404523,285.254969,12.411105,52.890387,2.057266,32.765398,238.956302,0.000000,2.286636,21.066964,19.055300,142.627485,11.154063,0.830540,0.699777,4.357496,19.220000,66.603848,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:18 PM,654.633814,91.784691,10.404986,285.533943,12.406932,52.679869,2.057790,32.826936,238.821090,0.000000,2.275425,21.088538,18.961873,142.766971,11.224639,0.831510,0.700940,4.357567,19.220000,66.609701,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:19 PM,654.601300,91.853945,10.405179,285.392031,12.423623,52.198390,2.065878,32.802321,238.315789,0.000000,2.271325,21.071279,18.927708,142.696016,11.253315,0.831429,0.702167,4.357636,19.220000,66.617347,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:19 PM,655.021414,91.466936,10.404995,285.142226,12.415278,51.494582,2.063547,32.753090,237.573643,0.000000,2.271325,21.058334,18.927708,142.571113,11.173779,0.831510,0.691247,4.357705,19.220000,66.625888,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
