Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:35:19 PM,655.222692,91.768395,10.405093,285.535433,12.440314,50.536670,2.062114,32.722321,236.826123,0.000000,2.271325,21.062649,18.927708,142.767716,11.222496,0.832398,0.696998,4.357779,19.220000,66.642062,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:20 PM,655.204149,91.862092,10.405254,285.518539,12.444486,50.583290,2.061998,32.826936,236.807671,0.000000,2.271325,21.066964,18.927708,142.759269,11.224867,0.832721,0.696998,4.357917,19.220000,66.657975,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:20 PM,655.096977,92.082076,10.405236,285.382074,12.431968,50.821658,2.063084,32.790013,237.044212,0.000000,2.271325,21.062649,18.927708,142.691037,11.236720,0.831429,0.699906,4.358052,19.220000,66.666127,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:20 PM,655.096977,91.992453,10.405236,285.382074,12.402760,50.821658,2.063084,32.710013,237.044212,0.000000,2.271325,21.092853,18.927708,142.691037,11.244899,0.831187,0.701263,4.358123,19.220000,66.674344,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:21 PM,654.673824,91.699141,10.467514,285.528320,12.411105,52.060606,2.066683,32.808474,238.294160,0.000000,2.309244,21.058334,19.243699,142.764160,11.075409,0.833610,0.700940,4.358192,19.220000,66.677987,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:21 PM,654.530338,91.963937,10.474926,286.267393,12.423623,52.039267,2.058576,32.697705,238.286720,0.000000,2.315267,21.079909,19.293893,143.133696,11.054619,0.833367,0.702297,4.358261,19.220000,66.676564,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:21 PM,654.613023,91.768395,10.475609,285.665041,12.448659,51.762736,2.054476,32.833090,238.248727,0.000000,2.325181,21.084224,19.376507,142.832521,10.996140,0.833206,0.700875,4.358333,19.220000,66.670199,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:22 PM,654.689372,91.963937,10.475609,285.579516,12.440314,51.476089,2.049604,32.777705,239.064629,0.000000,2.326553,21.071279,19.387945,142.789758,10.992313,0.832479,0.701973,4.358472,19.220000,66.665837,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:22 PM,654.405420,91.356944,10.481723,285.100017,12.436141,51.159155,2.062179,32.839244,238.580786,0.000000,2.326702,21.088538,19.389182,142.550008,10.988372,0.833125,0.700875,4.358541,19.220000,66.656397,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:22 PM,654.869846,92.053560,10.481723,285.285418,12.423623,51.232071,2.048269,32.710013,238.711001,0.000000,2.336859,21.058334,19.473823,142.642709,10.938884,0.832237,0.701521,4.358678,19.220000,66.650378,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:23 PM,654.785272,92.033191,10.481723,285.061679,12.423623,51.078233,2.064635,32.765398,239.972454,0.000000,2.337287,21.036760,19.477393,142.530839,10.851064,0.830863,0.690860,4.358751,19.220000,66.636234,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:23 PM,654.561983,92.200215,10.481723,284.982788,12.402760,50.817994,2.066082,32.753090,238.601324,0.000000,2.343953,21.049704,19.532942,142.491394,10.877062,0.832398,0.697321,4.358892,19.220000,66.620326,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:24 PM,654.741189,92.033191,10.481723,285.218024,12.398587,50.918959,2.058294,32.740782,239.253364,0.000000,2.343953,21.092853,19.532942,142.609012,10.849610,0.831510,0.694349,4.359029,19.220000,66.603079,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:24 PM,654.169696,92.061707,10.481723,285.141036,12.406932,50.868157,2.060591,32.759244,238.950988,0.000000,2.335179,21.075594,19.459825,142.570518,10.902135,0.831671,0.695835,4.359167,19.220000,66.587697,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:25 PM,654.152213,92.016896,10.481723,285.134783,12.415278,50.851082,2.060498,32.771551,238.987082,0.000000,2.336146,21.075594,19.467881,142.567391,10.958242,0.832156,0.703847,4.359304,19.220000,66.581221,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:25 PM,654.124424,92.196142,10.481723,285.123715,12.398587,50.828220,2.060421,32.777705,239.046619,0.000000,2.337723,21.079909,19.481027,142.561857,10.932191,0.831994,0.701392,4.359370,19.220000,66.573785,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:25 PM,653.785354,91.955789,10.481723,285.574118,12.402760,50.519333,2.063896,32.765398,238.972608,0.000000,2.346493,21.071279,19.554105,142.787059,10.849571,0.831671,0.695835,4.359445,19.220000,66.557250,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:26 PM,653.908730,92.167625,10.481723,285.656056,12.419450,50.451431,2.056187,32.734628,239.020197,0.000000,2.342754,21.049704,19.522947,142.828028,10.865392,0.831913,0.695383,4.359583,19.220000,66.548758,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:26 PM,653.889195,91.670625,10.473214,286.689669,12.427796,50.327417,2.059548,32.716167,238.277555,0.000000,2.329608,21.075594,19.413399,143.344835,10.982062,0.832479,0.702555,4.359649,19.220000,66.541813,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:26 PM,653.649112,92.143183,10.475238,286.759769,12.419450,50.149575,2.057700,32.697705,238.167300,0.000000,2.291358,21.079909,19.094648,143.379884,11.157162,0.830056,0.703847,4.359769,19.220000,66.539909,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:27 PM,653.910633,92.041338,10.475078,286.548772,12.419450,50.084161,2.056131,32.802321,237.841869,0.000000,2.304651,21.045390,19.205425,143.274386,11.081710,0.831752,0.700617,4.359860,19.220000,66.543792,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:27 PM,653.807755,91.902830,10.476971,287.045313,12.406932,50.213892,2.053610,32.697705,238.415727,0.000000,2.313457,21.079909,19.278811,143.522656,11.066293,0.830944,0.705140,4.360000,19.220000,66.542577,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:28 PM,654.057658,91.886535,10.476752,286.691868,12.419450,50.298547,2.048210,32.790013,237.888916,0.000000,2.277730,21.088538,18.981084,143.345934,11.257839,0.831913,0.706626,4.360137,19.220000,66.547662,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:28 PM,653.744591,92.143183,10.477476,287.218341,12.427796,50.162484,2.052916,32.765398,238.411532,0.000000,2.311458,21.071279,19.262152,143.609170,11.127346,0.831752,0.711472,4.360278,19.220000,66.550285,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:28 PM,653.951335,92.073929,10.477455,286.266545,12.415278,50.212448,2.063197,32.777705,238.326988,0.000000,2.306365,21.062649,19.219708,143.133273,11.152619,0.830944,0.712376,4.360345,19.220000,66.549705,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:29 PM,654.467392,92.135035,10.473695,286.006646,12.402760,50.420802,2.079365,32.710013,238.074882,0.000000,2.300936,21.105798,19.174470,143.003323,11.154126,0.830621,0.709275,4.360414,19.220000,66.550372,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:29 PM,653.784005,91.756174,10.478355,286.403115,12.411105,50.264081,2.065049,32.863859,238.361901,0.000000,2.302829,21.062649,19.190242,143.201557,11.170796,0.831671,0.711795,4.360485,19.220000,66.551400,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:29 PM,654.501624,91.711363,10.480736,285.448376,12.398587,50.470914,2.067094,32.796167,238.002560,0.000000,2.299041,21.075594,19.158677,142.724188,11.190255,0.831429,0.712183,4.360554,19.220000,66.553941,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:30 PM,654.199184,91.821355,10.480691,285.437004,12.402760,50.533394,2.072538,32.703859,237.939220,0.000000,2.309076,21.110113,19.242302,142.718502,11.194324,0.831106,0.719807,4.360694,19.220000,66.555022,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:30 PM,654.442226,91.772469,10.480975,284.926415,12.419450,50.489996,2.079662,32.765398,238.138814,0.000000,2.311602,21.092853,19.263352,142.463208,11.162059,0.830137,0.717998,4.360833,19.220000,66.553190,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:31 PM,654.462933,92.004674,10.481304,284.849153,12.427796,50.501676,2.080714,32.833090,238.130706,0.000000,2.311032,21.092853,19.258603,142.424576,11.159686,0.832075,0.715349,4.360972,19.220000,66.552107,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:31 PM,654.483640,92.020969,10.481632,284.771890,12.406932,50.513355,2.081766,32.722321,238.122598,0.000000,2.310462,21.088538,19.253853,142.385945,11.203222,0.830944,0.722133,4.361038,19.220000,66.551092,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:31 PM,654.685039,92.171699,10.480226,285.068849,12.411105,50.606565,2.075143,32.728475,237.960406,0.000000,2.316478,21.105798,19.303981,142.534425,11.165182,0.830863,0.720970,4.361107,19.220000,66.549395,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:32 PM,654.764876,92.012822,10.480624,284.943155,12.423623,50.648919,2.075264,32.777705,237.875306,0.000000,2.312399,21.066964,19.269988,142.471578,11.218059,0.831590,0.724847,4.361180,19.220000,66.545668,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:32 PM,654.590714,92.187994,10.479915,284.932765,12.423623,50.656683,2.069757,32.759244,237.985657,0.000000,2.280597,21.084224,19.004978,142.466383,11.303066,0.830540,0.716124,4.361319,19.220000,66.547860,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:32 PM,654.674252,91.992453,10.479002,285.175410,12.448659,50.702234,2.062826,32.740782,237.876137,0.000000,2.270169,21.097168,18.918072,142.587705,11.420809,0.830460,0.725170,4.361386,19.220000,66.555101,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:32 PM,654.430005,91.764322,10.479931,285.015319,12.465350,50.802541,2.058118,32.851551,237.805319,0.000000,2.237335,21.079909,18.644456,142.507659,11.608992,0.832317,0.726075,4.361455,19.220000,66.567738,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:33 PM,654.291452,91.495453,10.479224,285.217339,12.469522,50.813364,2.058612,32.783859,237.719158,0.000000,2.224003,21.105798,18.533359,142.608669,11.608490,0.831752,0.717287,4.361528,19.220000,66.602873,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:33 PM,654.410768,91.666551,10.476532,284.963513,12.486213,50.762382,2.055911,32.814628,237.846046,0.000000,2.253108,21.058334,18.775900,142.481757,11.548991,0.833448,0.727819,4.361666,19.220000,66.617814,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:33 PM,654.186146,91.695068,10.472811,284.985976,12.465350,50.914639,2.059704,32.820782,237.662103,0.000000,2.238948,21.088538,18.657903,142.492988,11.635256,0.831994,0.731050,4.361734,19.220000,66.631794,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:34 PM,653.816339,91.735805,10.471356,285.178530,12.452832,50.965046,2.056400,32.716167,237.846953,0.000000,2.261467,21.071279,18.845560,142.589265,11.497253,0.832802,0.727238,4.361802,19.220000,66.645418,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:34 PM,653.550702,91.764322,10.472719,284.882089,12.452832,50.979895,2.052672,32.826936,237.604452,0.000000,2.302666,21.079909,19.188879,142.441045,11.334576,0.832479,0.733505,4.361876,19.220000,66.656693,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:35 PM,654.016985,92.065781,10.473218,285.405780,12.448659,51.042235,2.045050,32.691552,237.726106,0.000000,2.325520,21.097168,19.379333,142.702890,11.151058,0.832560,0.723361,4.362013,19.220000,66.653138,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:35 PM,653.711040,91.772469,10.478326,286.112055,12.457004,51.118433,2.066744,32.691552,238.066113,0.000000,2.316715,21.101483,19.305957,143.056028,11.192278,0.832721,0.723038,4.362153,19.220000,66.646327,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:36 PM,654.452598,91.976158,10.483033,287.005145,12.448659,51.162303,2.044177,32.814628,238.795008,0.000000,2.278320,21.092853,18.985997,143.502573,11.465150,0.834094,0.733182,4.362291,19.220000,66.650469,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:36 PM,653.889242,91.666551,10.479550,286.228570,12.431968,51.025402,2.051659,32.734628,238.491470,0.000000,2.307245,21.097168,19.227044,143.114285,11.328647,0.833287,0.734992,4.362502,19.220000,66.659891,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:37 PM,653.757728,91.923199,10.476249,286.591650,12.436141,51.061085,2.051121,32.796167,238.599191,0.000000,2.322333,21.114428,19.352776,143.295825,11.263626,0.834417,0.735056,4.362639,19.220000,66.656072,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:37 PM,653.810180,92.306134,10.471001,286.227713,12.440314,51.016715,2.052162,32.857705,238.682402,0.000000,2.347855,21.097168,19.565458,143.113857,11.078577,0.833287,0.727367,4.362775,19.220000,66.642805,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:38 PM,654.050321,92.016896,10.473076,286.678771,12.431968,51.039519,2.050152,32.857705,238.587178,0.000000,2.302748,21.114428,19.189569,143.339385,11.318852,0.832237,0.731632,4.362914,19.220000,66.638060,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:38 PM,653.946713,91.703215,10.471213,286.422362,12.415278,50.979615,2.048924,32.734628,238.482152,0.000000,2.284217,21.097168,19.035141,143.211181,11.452758,0.832963,0.736671,4.362990,19.220000,66.643915,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:39 PM,653.971770,92.086150,10.468653,285.840937,12.448659,50.892565,2.046555,32.826936,238.685775,0.000000,2.298837,21.105798,19.156972,142.920469,11.304500,0.833610,0.725622,4.363125,19.220000,66.650810,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:39 PM,653.734910,92.078002,10.470900,285.615885,12.436141,50.848528,2.062802,32.820782,238.828392,0.000000,2.292519,21.114428,19.104325,142.807943,11.395312,0.833610,0.733828,4.363264,19.220000,66.655835,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:40 PM,653.735268,91.849871,10.472380,285.717407,12.448659,50.926901,2.061907,32.740782,239.187273,0.000000,2.305361,21.097168,19.211342,142.858703,11.354606,0.834498,0.736090,4.363405,19.220000,66.659285,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:40 PM,653.803457,91.426199,10.474400,285.438521,12.452832,50.955065,2.061471,32.796167,238.840788,0.000000,2.307946,21.114428,19.232887,142.719260,11.327888,0.834498,0.734152,4.363545,19.220000,66.659169,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:40 PM,653.801970,91.540264,10.474962,285.303560,12.427796,50.890525,2.059596,32.771551,239.064282,0.000000,2.276959,21.088538,18.974662,142.651780,11.486187,0.833771,0.735444,4.363680,19.220000,66.662472,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:41 PM,653.751061,92.114666,10.476045,285.333402,12.419450,50.902273,2.059246,32.710013,239.132557,0.000000,2.265166,21.127372,18.876387,142.666701,11.608743,0.835387,0.742358,4.363751,19.220000,66.678869,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:41 PM,653.720378,91.894682,10.477539,285.443137,12.427796,51.068400,2.062141,32.722321,239.303987,0.000000,2.242573,21.092853,18.688104,142.721569,11.706012,0.833771,0.741324,4.363890,19.220000,66.703147,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:42 PM,653.676284,92.078002,10.477832,285.088702,12.440314,51.077483,2.060426,32.814628,239.168102,0.000000,2.245831,21.092853,18.715257,142.544351,11.635203,0.834983,0.732859,4.364027,19.220000,66.717026,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:42 PM,653.615373,91.963937,10.478277,285.474413,12.419450,51.130383,2.059022,32.710013,239.420586,0.000000,2.219367,21.110113,18.494722,142.737206,11.791776,0.833933,0.736284,4.364095,19.220000,66.733913,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:42 PM,653.530166,92.045412,10.478447,285.020474,12.411105,51.100873,2.069316,32.833090,239.507552,0.000000,2.210491,21.088538,18.420761,142.510237,11.850205,0.836113,0.735573,4.364164,19.220000,66.757546,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:43 PM,653.437486,91.853945,10.488154,285.050886,12.427796,51.100077,2.067842,32.771551,239.472774,0.000000,2.205119,21.127372,18.375992,142.525443,11.918999,0.836033,0.740936,4.364241,19.220000,66.801368,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:43 PM,653.219680,91.878387,10.511136,285.249562,12.419450,51.252562,2.065526,32.728475,239.498859,0.000000,2.198953,21.127372,18.324607,142.624781,11.965032,0.835952,0.742681,4.364374,19.220000,66.825818,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:43 PM,653.018998,92.183920,10.521790,284.848495,12.444486,51.256965,2.067935,32.826936,239.911572,0.000000,2.206625,21.079909,18.388541,142.424248,11.877923,0.837486,0.735121,4.364444,19.220000,66.848648,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:43 PM,653.245815,91.601371,10.536749,284.319131,12.427796,51.183022,2.058433,32.826936,239.240483,0.000000,2.228504,21.118743,18.570863,142.159566,11.765901,0.836033,0.737188,4.364511,19.220000,66.870850,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:44 PM,653.153387,91.568781,10.536749,284.785162,12.444486,51.219325,2.059775,32.728475,238.900901,0.000000,2.235521,21.118743,18.629342,142.392581,11.736072,0.836275,0.737899,4.364586,19.220000,66.905424,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:44 PM,653.097852,91.866166,10.536749,285.054144,12.440314,51.173316,2.055710,32.826936,239.475954,0.000000,2.241530,21.131687,18.679419,142.527072,11.710494,0.837648,0.737318,4.364724,19.220000,66.937160,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:45 PM,653.539526,91.796912,10.536749,285.363402,12.402760,51.289411,2.073046,32.753090,238.583280,0.000000,2.278777,21.118743,18.989805,142.681701,11.540472,0.837083,0.740807,4.364866,19.220000,66.957573,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:45 PM,653.698422,91.996527,10.536749,285.584647,12.427796,51.343050,2.084718,32.765398,239.200450,0.000000,2.332138,21.110113,19.434484,142.792323,11.284496,0.837244,0.741776,4.364998,19.220000,66.957772,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:45 PM,654.145781,92.065781,10.534173,285.388271,12.415278,51.447667,2.076172,32.783859,239.525893,0.000000,2.348456,21.092853,19.570467,142.694135,11.202763,0.836840,0.741711,4.365067,19.220000,66.949983,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:46 PM,653.984977,91.532117,10.527930,285.303662,12.386069,51.374221,2.072373,32.703859,239.653029,0.000000,2.348456,21.097168,19.570467,142.651831,11.173071,0.838213,0.736155,4.365135,19.220000,66.939352,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:46 PM,653.971052,91.589149,10.527492,285.560130,12.381896,51.392926,2.084347,32.839244,240.104294,0.000000,2.348456,21.101483,19.570467,142.780065,11.210444,0.838052,0.741582,4.365212,19.220000,66.920388,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:47 PM,653.704466,91.800986,10.531710,284.837154,12.386069,51.212023,2.092519,32.808474,239.393921,0.000000,2.326864,21.105798,19.390534,142.418577,11.322801,0.837729,0.743068,4.365348,19.220000,66.905865,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:47 PM,653.362803,91.809133,10.532766,285.340044,12.402760,51.205991,2.092050,32.814628,238.924574,0.000000,2.283584,21.118743,19.029865,142.670022,11.529972,0.835871,0.743908,4.365488,19.220000,66.906420,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:48 PM,653.875474,91.650256,10.532185,285.404066,12.411105,51.158932,2.090540,32.833090,239.337822,0.000000,2.341401,21.105798,19.511676,142.702033,11.248707,0.837648,0.742616,4.365626,19.220000,66.903563,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:48 PM,653.570235,92.167625,10.533066,285.758242,12.427796,51.159562,2.091271,32.845397,238.937560,0.000000,2.304588,21.110113,19.204900,142.879121,11.442527,0.836760,0.745459,4.365765,19.220000,66.895893,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:49 PM,653.372097,91.927273,10.534362,285.684978,12.415278,51.157623,2.080585,32.734628,239.159028,0.000000,2.327404,21.118743,19.395035,142.842489,11.368874,0.838456,0.749142,4.365903,19.220000,66.891451,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:49 PM,653.234591,91.821355,10.535835,285.327852,12.398587,51.180448,2.086965,32.826936,239.034577,0.000000,2.291493,21.114428,19.095776,142.663926,11.386784,0.837163,0.728401,4.366042,19.220000,66.890018,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:50 PM,653.325758,91.703215,10.536928,284.972250,12.419450,51.182175,2.084179,32.710013,239.345854,0.000000,2.307285,21.101483,19.227377,142.486125,11.397179,0.836598,0.741195,4.366255,19.220000,66.894752,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:50 PM,653.653142,91.528043,10.539893,284.850911,12.427796,51.055974,2.068135,32.685398,239.631171,0.000000,2.304365,21.118743,19.203039,142.425456,11.412208,0.837648,0.740225,4.366387,19.220000,66.894883,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:50 PM,653.403116,91.650256,10.542160,284.576916,12.452832,51.089279,2.073772,32.839244,239.622992,0.000000,2.256863,21.110113,18.807195,142.288458,11.688671,0.836356,0.746428,4.366454,19.220000,66.900963,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
