Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:35:51 PM,653.577964,91.874314,10.541176,284.419978,12.452832,51.157603,2.078068,32.710013,240.294288,0.000000,2.295123,21.123058,19.126025,142.209989,11.385667,0.838133,0.729758,4.366524,19.220000,66.908412,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:51 PM,653.535351,91.927273,10.541522,284.075780,12.465350,51.242164,2.075945,32.765398,239.919778,0.000000,2.292894,21.144632,19.107447,142.037890,11.435602,0.838052,0.735185,4.366600,19.220000,66.914069,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:52 PM,653.611756,92.302060,10.540129,283.909079,12.477868,51.211946,2.072673,32.863859,240.176601,0.000000,2.281767,21.114428,19.014727,141.954539,11.540685,0.836598,0.743391,4.366737,19.220000,66.922901,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:52 PM,653.748760,91.845797,10.541368,283.827325,12.448659,51.181787,2.078966,32.814628,240.596884,0.000000,2.281718,21.088538,19.014313,141.913662,11.520759,0.838617,0.738610,4.366875,19.220000,66.934362,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:53 PM,653.985810,91.878387,10.539692,283.643196,12.431968,51.255528,2.074919,32.710013,240.705218,0.000000,2.282673,21.127372,19.022275,141.821598,11.520419,0.838133,0.739708,4.367015,19.220000,66.945545,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:53 PM,653.719609,91.870240,10.537064,283.702065,12.419450,51.253252,2.075642,32.790013,240.135068,0.000000,2.290699,21.127372,19.089159,141.851033,11.502385,0.837648,0.743262,4.367152,19.220000,66.954578,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:53 PM,653.741297,91.853945,10.536557,284.467935,12.436141,51.279013,2.074664,32.771551,240.354606,0.000000,2.281408,21.131687,19.011732,142.233967,11.582037,0.838779,0.746622,4.367290,19.220000,66.959687,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:54 PM,653.910609,91.312133,10.532969,284.912416,12.448659,51.269871,2.081352,32.833090,240.466156,0.000000,2.281259,21.114428,19.010489,142.456208,11.572762,0.839021,0.745007,4.367368,19.220000,66.970712,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:54 PM,653.390934,91.805059,10.569797,284.570314,12.469522,51.370354,2.068932,32.814628,240.957799,0.000000,2.249903,21.123058,18.749190,142.285157,11.646694,0.839183,0.733053,4.367496,19.220000,66.980209,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:54 PM,653.689323,92.061707,10.575816,283.954964,12.461177,51.221135,2.068406,32.783859,240.623297,0.000000,2.245521,21.114428,18.712672,141.977482,11.758625,0.839183,0.745071,4.367567,19.220000,66.993741,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:55 PM,653.193390,91.996527,10.610118,284.247974,12.452832,50.975358,2.078959,32.820782,240.245932,0.000000,2.196374,21.110113,18.303117,142.123987,11.978836,0.839667,0.738933,4.367637,19.220000,67.033636,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:55 PM,653.016675,91.544338,10.614194,283.978777,12.440314,50.937337,2.075848,32.802321,239.606776,0.000000,2.196374,21.148947,18.303117,141.989388,12.001268,0.839263,0.742293,4.367776,19.220000,67.058391,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:55 PM,653.013253,91.776543,10.614194,284.207785,12.452832,50.952244,2.072762,32.716167,239.739021,0.000000,2.196374,21.114428,18.303117,142.103893,11.879670,0.839586,0.725945,4.367844,19.220000,67.084981,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:56 PM,652.751917,91.646182,10.614194,284.559562,12.469522,50.963376,2.073284,32.814628,239.863409,0.000000,2.227947,21.144632,18.566224,142.279781,11.849683,0.840960,0.743068,4.367917,19.220000,67.127902,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:56 PM,652.682901,91.906904,10.614194,285.100649,12.473695,50.867888,2.071065,32.820782,240.051798,0.000000,2.226230,21.140317,18.551921,142.550324,11.892802,0.841363,0.747204,4.368054,19.220000,67.146188,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:56 PM,652.628449,92.147256,10.614194,285.195658,12.473695,50.871026,2.080374,32.765398,240.110228,0.000000,2.226194,21.144632,18.551617,142.597829,11.855264,0.840717,0.742810,4.368122,19.220000,67.164750,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:57 PM,652.676048,91.963937,10.614194,284.764898,12.486213,50.869923,2.088513,32.851551,239.845119,0.000000,2.279785,21.088538,18.998208,142.382449,11.554381,0.842656,0.737835,4.368191,19.220000,67.178085,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:57 PM,652.814476,91.642109,10.614194,285.520944,12.469522,50.980860,2.091048,32.790013,240.138039,0.000000,2.274917,21.136002,18.957644,142.760472,11.606916,0.841929,0.742358,4.368268,19.220000,67.191051,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:57 PM,652.791918,92.126888,10.614194,285.586410,12.477868,50.977482,2.092105,32.734628,240.126418,0.000000,2.277205,21.105798,18.976712,142.793205,11.623509,0.841848,0.746299,4.368399,19.220000,67.198045,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:58 PM,652.909388,92.020969,10.614194,285.799306,12.461177,51.070871,2.092994,32.765398,240.643554,0.000000,2.303856,21.101483,19.198797,142.899653,11.400355,0.841606,0.734281,4.368470,19.220000,67.201915,51.260000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.220000,0.000000,0.000000,0.000000,51.260000,0.000000,0.000000,0.000000,0.000000,30.000000,51.260000,2.700000,19.220000,2.883000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:59 PM,653.185230,91.788764,10.599533,286.262417,12.444486,52.362496,2.102013,32.722321,242.732458,0.000000,2.360983,21.110113,19.674860,143.131208,10.596311,0.841606,0.659457,4.368749,21.260000,67.186122,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:59 PM,653.086240,91.805059,10.598834,285.947664,12.452832,52.175265,2.091868,32.808474,242.007133,0.000000,2.347531,21.118743,19.562762,142.973832,10.255630,0.840313,0.604211,4.368825,21.260000,67.219615,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:35:59 PM,653.163225,91.866166,10.597509,286.274058,12.457004,51.839177,2.096968,32.826936,240.998251,0.000000,2.339046,21.110113,19.492052,143.137029,9.671861,0.840717,0.516659,4.368958,21.260000,67.265820,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:00 PM,653.185682,91.866166,10.595469,286.514733,12.444486,51.873532,2.098581,32.740782,241.331570,0.000000,2.346398,21.131687,19.553317,143.257367,9.337494,0.839586,0.474982,4.369025,21.260000,67.315814,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:00 PM,653.149148,91.992453,10.605731,286.626444,12.436141,46.971269,2.083494,32.722321,238.076101,0.000000,2.299621,21.136002,19.163504,143.313222,9.223154,0.838698,0.433887,4.369097,21.260000,67.366961,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:00 PM,653.329559,91.902830,10.605198,286.066729,12.436141,46.288596,2.102973,32.722321,238.445990,0.000000,2.309113,21.101483,19.242608,143.033365,8.931532,0.839990,0.397445,4.369164,21.260000,67.424324,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:00 PM,653.043693,91.833576,10.610637,285.336713,12.436141,42.385183,2.098676,32.734628,238.076101,0.000000,2.309113,21.101483,19.242608,142.668356,8.681672,0.840717,0.362100,4.369233,21.260000,67.480138,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:01 PM,652.421161,91.980232,10.612965,285.298992,12.440314,39.370116,2.100221,32.722321,238.076101,0.000000,2.309727,21.101483,19.247726,142.649496,8.440993,0.839667,0.330116,4.369303,21.260000,67.535882,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:01 PM,652.775231,91.894682,10.610109,285.606884,12.444486,37.900260,2.112259,32.882320,238.076101,0.000000,2.319523,21.110113,19.329360,142.803442,8.198391,0.839425,0.301557,4.369371,21.260000,67.591079,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:01 PM,652.873531,91.951715,10.607598,285.808724,12.431968,36.615702,2.106320,32.894628,238.743154,0.000000,2.337889,21.118743,19.482412,142.904362,7.949731,0.840394,0.274741,4.369441,21.260000,67.644224,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:02 PM,653.284332,91.678772,10.604393,286.130301,12.440314,34.276276,2.120262,32.913090,238.452839,0.000000,2.350732,21.114428,19.589437,143.065150,7.746645,0.841525,0.251092,4.369515,21.260000,67.740002,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:02 PM,653.476726,92.000601,10.600460,286.176959,12.419450,32.736507,2.114792,32.746936,238.739716,0.000000,2.361155,21.105798,19.676292,143.088480,7.462738,0.842333,0.214908,4.369652,21.260000,67.828768,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:02 PM,653.674827,91.788764,10.599588,286.185322,12.419450,30.958543,2.118746,32.796167,238.558287,0.000000,2.361155,21.114428,19.676292,143.092661,7.287142,0.844594,0.187770,4.369789,21.260000,67.872936,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:03 PM,653.544380,91.776543,10.599169,286.245950,12.390242,30.016652,2.117150,32.833090,238.742105,0.000000,2.361155,21.110113,19.676292,143.122975,7.202650,0.844190,0.176204,4.369859,21.260000,67.918159,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:03 PM,653.578207,91.654330,10.598524,286.280445,12.390242,29.140218,2.118329,32.919243,238.743299,0.000000,2.361155,21.101483,19.676292,143.140223,7.139481,0.844998,0.166447,4.369930,21.260000,67.961271,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:03 PM,654.097665,91.878387,10.606869,286.663828,12.394414,25.896521,2.115656,32.783859,240.521816,0.000000,2.275698,21.114428,18.964151,143.331914,7.363099,0.846613,0.158758,4.369998,21.260000,68.014752,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:03 PM,653.225482,91.931346,10.612550,286.481004,12.411105,19.737802,2.117839,32.980782,239.977335,0.000000,2.210439,21.131687,18.420325,143.240502,7.533223,0.847906,0.151198,4.370069,21.260000,68.086100,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:04 PM,653.243814,92.029117,10.609449,285.862812,12.394414,19.352787,2.120720,32.876167,239.622824,0.000000,2.191120,21.114428,18.259332,142.931406,7.563274,0.848552,0.145771,4.370138,21.260000,68.166898,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:04 PM,653.250967,91.617666,10.609925,285.837356,12.406932,18.202136,2.121653,33.036166,239.665634,0.000000,2.181580,21.114428,18.179836,142.918678,7.574503,0.850732,0.140731,4.370205,21.260000,68.255749,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:04 PM,653.235554,91.984305,10.612601,286.356088,12.381896,16.103222,2.118985,32.956166,239.854800,0.000000,2.160237,21.123058,18.001975,143.178044,7.621298,0.852267,0.135562,4.370280,21.260000,68.436394,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:05 PM,652.818078,91.923199,10.604758,285.925877,12.390242,13.816926,2.149867,32.974628,242.861053,0.000000,2.284319,21.123058,19.035988,142.962938,7.215215,0.856386,0.132525,4.370422,21.260000,68.581932,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:05 PM,652.799505,91.805059,10.604777,285.904713,12.419450,13.323519,2.152165,32.906936,243.070197,0.000000,2.283476,21.114428,19.028969,142.952357,7.275412,0.859294,0.137500,4.370554,21.260000,68.642817,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:05 PM,652.845679,91.943568,10.621189,285.582559,12.415278,12.055975,2.155148,32.937705,243.217419,0.000000,2.310895,21.118743,19.257462,142.791279,7.227301,0.860909,0.141183,4.370623,21.260000,68.705606,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:06 PM,653.216774,92.073929,10.642532,285.126105,12.452832,12.055975,2.155950,32.974628,247.080981,0.000000,2.380458,21.110113,19.837150,142.563053,7.061908,0.862605,0.146029,4.370697,21.260000,68.798069,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:06 PM,653.458037,91.784691,10.658633,284.624001,12.448659,12.055975,2.167876,32.808474,248.645370,0.000000,2.417460,21.110113,20.145500,142.312001,7.026318,0.866402,0.152749,4.370832,21.260000,68.832733,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:06 PM,653.063020,91.658404,10.676061,285.298335,12.465350,12.055975,2.187373,33.005397,249.980978,0.000000,2.417460,21.114428,20.145500,142.649167,7.077213,0.866159,0.160374,4.370900,21.260000,68.863939,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:07 PM,653.146720,91.805059,10.676759,285.316925,12.452832,12.866924,2.185920,33.017705,251.583269,0.000000,2.417460,21.079909,20.145500,142.658462,7.143143,0.867775,0.168321,4.370970,21.260000,68.895393,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:07 PM,652.719312,91.511748,10.679410,285.657439,12.431968,16.846483,2.168405,32.882320,251.583269,0.000000,2.417460,21.110113,20.145500,142.828719,7.189138,0.867855,0.174912,4.371041,21.260000,68.957681,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:08 PM,652.025554,91.780617,10.678245,286.371238,12.436141,20.111047,2.185724,32.796167,250.875665,0.000000,2.417460,21.123058,20.145500,143.185619,7.282687,0.869794,0.186542,4.371180,21.260000,69.018979,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:08 PM,652.277463,91.902830,10.674569,286.439852,12.423623,22.334652,2.173543,32.826936,251.031116,0.000000,2.425125,21.105798,20.209375,143.219926,7.388669,0.871571,0.203536,4.371319,21.260000,69.079840,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:09 PM,652.521688,92.106519,10.671097,286.080126,12.444486,23.587841,2.192160,33.017705,250.793532,0.000000,2.443480,21.101483,20.362330,143.040063,7.460098,0.871571,0.222145,4.371458,21.260000,69.132979,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:09 PM,652.649325,91.772469,10.669911,285.414994,12.452832,25.743748,2.184670,32.839244,250.648982,0.000000,2.455140,21.127372,20.459496,142.707497,7.546609,0.871894,0.239785,4.371596,21.260000,69.181185,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:10 PM,652.621578,92.025043,10.672555,286.161090,12.431968,27.215267,2.186475,32.913090,251.796608,0.000000,2.467261,21.097168,20.560511,143.080545,7.630874,0.871571,0.258071,4.371737,21.260000,69.222680,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:10 PM,652.690572,91.768395,10.674327,285.414573,12.444486,27.937794,2.183202,32.968474,251.222624,0.000000,2.463175,21.105798,20.526460,142.707287,7.807265,0.872055,0.281784,4.371876,21.260000,69.263125,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:11 PM,652.717691,91.980232,10.673332,285.250571,12.431968,30.265585,2.192381,32.802321,251.270644,0.000000,2.468522,21.127372,20.571019,142.625285,7.918941,0.871651,0.301233,4.372016,21.260000,69.303349,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:11 PM,652.650307,92.008748,10.667565,284.637364,12.427796,32.514957,2.189736,32.814628,251.480410,0.000000,2.456627,21.118743,20.471894,142.318682,8.121454,0.873105,0.323978,4.372158,21.260000,69.343234,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:12 PM,652.974887,91.902830,10.667912,284.690184,12.431968,34.015956,2.181580,32.814628,251.551507,0.000000,2.484369,21.092853,20.703076,142.345092,8.193102,0.872944,0.348338,4.372293,21.260000,69.381708,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:12 PM,652.991916,91.699141,10.667729,284.652479,12.411105,34.488486,2.182006,32.913090,251.619614,0.000000,2.486299,21.131687,20.719160,142.326239,8.240559,0.871086,0.358224,4.372435,21.260000,69.411164,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:13 PM,652.735613,91.715436,10.666320,284.657155,12.419450,36.520325,2.186982,32.857705,252.320499,0.000000,2.482912,21.131687,20.690935,142.328577,8.384195,0.871490,0.377543,4.372570,21.260000,69.442057,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:13 PM,652.700294,92.118740,10.663846,285.312181,12.427796,38.933861,2.191070,32.765398,251.893059,0.000000,2.490080,21.110113,20.750665,142.656090,8.522026,0.871328,0.401903,4.372711,21.260000,69.471411,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:13 PM,652.812068,91.833576,10.667985,285.550110,12.436141,40.005744,2.189705,32.876167,252.101642,0.000000,2.487694,21.118743,20.730785,142.775055,8.596431,0.871651,0.411466,4.372847,21.260000,69.485894,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:14 PM,652.740640,91.743953,10.669445,285.785029,12.452832,40.014251,2.189057,32.931551,252.336448,0.000000,2.493333,21.105798,20.777776,142.892514,8.699329,0.873671,0.427749,4.372915,21.260000,69.499828,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:14 PM,652.825242,91.715436,10.667703,285.528527,12.444486,40.388559,2.190660,32.802321,252.192345,0.000000,2.492687,21.114428,20.772388,142.764264,8.690894,0.872459,0.427361,4.372985,21.260000,69.513513,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:14 PM,652.697927,92.118740,10.713888,285.939375,12.436141,40.843684,2.195483,32.950013,251.202286,0.000000,2.495514,21.105798,20.795951,142.969687,8.768109,0.873348,0.439509,4.373054,21.260000,69.526624,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:15 PM,652.909857,91.654330,10.791159,286.455461,12.444486,41.358358,2.204681,32.826936,250.083672,0.000000,2.490159,21.123058,20.751323,143.227730,8.730637,0.871651,0.432789,4.373124,21.260000,69.554186,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:15 PM,653.307813,92.306134,10.807806,285.941167,12.427796,41.358358,2.215478,32.931551,249.423350,0.000000,2.484289,21.131687,20.702411,142.970583,8.916098,0.873994,0.455016,4.373265,21.260000,69.583629,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:16 PM,653.127180,92.220584,10.807806,285.977495,12.444486,42.608991,2.216629,32.734628,249.754519,0.000000,2.469635,21.127372,20.580292,142.988747,9.034959,0.873105,0.465678,4.373405,21.260000,69.617454,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:16 PM,652.948910,92.208363,10.858805,286.602481,12.440314,42.164888,2.223865,32.857705,250.559423,0.000000,2.468648,21.114428,20.572067,143.301240,9.101280,0.873348,0.474724,4.373540,21.260000,69.638196,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:16 PM,653.001078,91.939494,10.870984,285.816173,12.427796,42.613066,2.216684,32.740782,251.220902,0.000000,2.452986,21.131687,20.441551,142.908087,9.201097,0.873025,0.481185,4.373616,21.260000,69.678037,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:17 PM,653.075998,91.874314,10.875060,285.630600,12.444486,42.735372,2.219717,32.876167,251.362248,0.000000,2.447550,21.140317,20.396251,142.815300,9.239022,0.874236,0.482542,4.373748,21.260000,69.703552,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:17 PM,652.614945,91.841723,10.883212,285.938747,12.431968,43.077931,2.222170,32.796167,251.035367,0.000000,2.403652,21.136002,20.030432,142.969373,9.468352,0.874640,0.490877,4.373823,21.260000,69.760319,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:18 PM,652.464006,91.915051,10.883212,286.074869,12.436141,43.330072,2.220107,32.863859,251.841191,0.000000,2.386681,21.110113,19.889006,143.037435,9.603700,0.875205,0.500053,4.373959,21.260000,69.832418,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:18 PM,652.509769,91.821355,10.883212,285.250997,12.461177,44.117375,2.220767,32.740782,251.148947,0.000000,2.452107,21.114428,20.434229,142.625498,9.389068,0.876417,0.504963,4.374099,21.260000,69.892563,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:19 PM,652.294336,92.106519,10.883212,285.479166,12.436141,44.394844,2.231575,32.833090,251.167501,0.000000,2.391653,21.127372,19.930440,142.739583,9.712740,0.877628,0.516142,4.374234,21.260000,69.953292,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:19 PM,652.142899,91.809133,10.883212,285.484385,12.477868,44.522964,2.231428,32.826936,250.858493,0.000000,2.404699,21.110113,20.039159,142.742193,9.720727,0.879082,0.523443,4.374375,21.260000,70.023282,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:19 PM,652.328086,91.825428,10.883212,284.886117,12.452832,44.522964,2.227203,32.790013,251.402753,0.000000,2.434796,21.114428,20.289963,142.443059,9.656409,0.879809,0.530874,4.374512,21.260000,70.053092,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:20 PM,652.385699,91.829502,10.864048,284.662025,12.452832,44.522964,2.234480,32.679244,251.694072,0.000000,2.460329,21.114428,20.502745,142.331013,9.535511,0.879082,0.528548,4.374582,21.260000,70.079377,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:20 PM,652.278070,91.919125,10.851226,284.728906,12.457004,44.790935,2.235469,32.765398,252.197997,0.000000,2.478337,21.131687,20.652805,142.364453,9.547268,0.880859,0.538821,4.374656,21.260000,70.115832,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:21 PM,652.178172,91.890609,10.841658,284.647790,12.452832,44.948315,2.243351,32.765398,252.694728,0.000000,2.444859,21.131687,20.373827,142.323895,9.735811,0.882232,0.545929,4.374792,21.260000,70.157243,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:21 PM,651.957113,91.906904,10.834173,285.057295,12.457004,45.424707,2.242664,32.734628,253.066792,0.000000,2.447093,21.114428,20.392440,142.528647,9.708221,0.881748,0.543668,4.374930,21.260000,70.206444,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
