Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:36:22 PM,651.766564,91.776543,10.789015,285.525569,12.431968,45.424707,2.241821,32.863859,254.225094,0.000000,2.473020,21.101483,20.608500,142.762784,9.709754,0.883121,0.557624,4.375069,21.260000,70.250572,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:22 PM,651.728802,91.996527,10.785356,285.519366,12.452832,45.673275,2.242624,32.759244,254.375965,0.000000,2.475008,21.110113,20.625070,142.759683,9.738503,0.884090,0.562083,4.375279,21.260000,70.302601,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:23 PM,652.033052,92.187994,10.747735,285.925039,12.473695,46.058692,2.258929,32.808474,254.884822,0.000000,2.457514,21.136002,20.479280,142.962519,9.865017,0.886190,0.568415,4.375416,21.260000,70.342166,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:23 PM,651.910478,91.817281,10.729073,285.390444,12.469522,46.075128,2.252387,32.777705,254.874142,0.000000,2.418524,21.136002,20.154367,142.695222,10.040528,0.887159,0.569837,4.375556,21.260000,70.394997,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:24 PM,652.206476,91.935420,10.686981,285.820446,12.490385,46.509691,2.254468,32.845397,255.846804,0.000000,2.426981,21.140317,20.224840,142.910223,10.060897,0.885463,0.579593,4.375695,21.260000,70.453628,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:24 PM,652.170968,92.029117,10.671738,285.883718,12.490385,46.806929,2.250368,32.777705,255.846804,0.000000,2.415100,21.127372,20.125836,142.941859,10.145838,0.886594,0.583599,4.375833,21.260000,70.482436,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:24 PM,652.403687,91.776543,10.642726,285.627036,12.457004,47.491910,2.254742,32.728475,256.235173,0.000000,2.364061,21.127372,19.700509,142.813518,10.393127,0.887563,0.586636,4.375899,21.260000,70.521661,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:25 PM,652.047461,91.939494,10.642726,285.618086,12.452832,47.378900,2.258788,32.906936,256.198060,0.000000,2.374441,21.114428,19.787012,142.809043,10.380799,0.888855,0.590061,4.375972,21.260000,70.605724,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:25 PM,652.483884,91.988379,10.642726,285.380169,12.431968,47.491910,2.270230,32.814628,255.713867,0.000000,2.367014,21.127372,19.725113,142.690085,10.374930,0.887724,0.585732,4.376111,21.260000,70.692119,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:26 PM,652.135638,92.012822,10.642726,285.685094,12.448659,47.491910,2.274473,32.833090,256.714160,0.000000,2.361048,21.123058,19.675397,142.842547,10.414145,0.890794,0.584504,4.376254,21.260000,70.776174,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:26 PM,651.996115,92.155404,10.611136,285.950127,12.436141,47.827936,2.274196,32.851551,256.133429,0.000000,2.403457,21.136002,20.028811,142.975063,10.311485,0.891117,0.595876,4.376390,21.260000,70.853125,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:27 PM,651.909409,91.931346,10.614737,286.226089,12.440314,48.365579,2.289723,32.851551,255.660498,0.000000,2.412060,21.148947,20.100500,143.113045,10.249595,0.893297,0.590061,4.376526,21.260000,70.920593,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:27 PM,651.877809,92.334650,10.610729,286.277405,12.419450,48.478993,2.291872,32.740782,255.696326,0.000000,2.415664,21.136002,20.130534,143.138702,10.255590,0.892247,0.594196,4.376667,21.260000,70.983920,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:28 PM,651.909409,91.752100,10.614737,286.226089,12.436141,48.365579,2.289723,32.771551,255.660498,0.000000,2.412586,21.140317,20.104882,143.113045,10.267448,0.894590,0.591676,4.376805,21.260000,71.047381,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:28 PM,652.055022,91.788764,10.658582,286.276807,12.436141,48.302162,2.306701,32.900782,255.624967,0.000000,2.410789,21.148947,20.089905,143.138403,10.281579,0.895074,0.592129,4.376944,21.260000,71.113392,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:29 PM,652.535353,91.772469,10.661664,293.356975,12.427796,46.905164,2.282787,32.790013,258.345927,0.000000,2.518853,21.127372,20.990439,146.678488,9.884942,0.895074,0.598848,4.377086,21.260000,71.152547,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:29 PM,652.272223,91.927273,10.663281,295.421965,12.415278,47.312690,2.295456,32.882320,258.127358,0.000000,2.503531,21.131687,20.862757,147.710983,9.933072,0.895478,0.596587,4.377223,21.260000,71.161406,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:30 PM,652.192034,91.792838,10.660892,295.859690,12.415278,47.493647,2.308114,32.808474,258.262862,0.000000,2.476024,21.114428,20.633534,147.929845,10.077454,0.896528,0.600593,4.377313,21.260000,71.190477,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:30 PM,651.686191,92.334650,10.657266,295.859690,12.431968,47.305226,2.307221,32.863859,258.218721,0.000000,2.499777,21.136002,20.831478,147.929845,10.014546,0.897255,0.604793,4.377430,21.260000,71.219305,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:30 PM,652.020322,92.114666,10.659740,295.859690,12.415278,47.265888,2.319186,32.820782,258.743207,0.000000,2.512881,21.127372,20.940676,147.929845,9.946467,0.897901,0.601756,4.377566,21.260000,71.230602,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:31 PM,651.940070,91.678772,10.680750,295.859690,12.444486,47.216526,2.316926,32.814628,258.922897,0.000000,2.520820,21.153262,21.006831,147.929845,9.910230,0.897417,0.601498,4.377642,21.260000,71.245738,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:31 PM,651.991951,91.927273,10.693544,295.859690,12.465350,47.232636,2.309412,32.894628,258.957940,0.000000,2.506843,21.105798,20.890358,147.929845,9.991582,0.897659,0.605181,4.377775,21.260000,71.254428,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:31 PM,652.144726,91.658404,10.705040,295.859690,12.427796,47.389152,2.317585,32.888474,258.977910,0.000000,2.494006,21.127372,20.783381,147.929845,10.082305,0.897982,0.610738,4.377844,21.260000,71.266186,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:32 PM,652.268194,92.143183,10.712380,295.859690,12.436141,47.601743,2.321502,32.906936,259.042510,0.000000,2.483482,21.148947,20.695680,147.929845,10.122103,0.897417,0.610867,4.377913,21.260000,71.280704,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:32 PM,652.611429,91.894682,10.743748,293.532250,12.444486,48.004667,2.327924,32.863859,258.162569,0.000000,2.476471,21.131687,20.637260,146.766125,10.119012,0.896770,0.606796,4.377984,21.260000,71.314208,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:32 PM,652.425270,91.894682,10.746665,293.385435,12.427796,47.858786,2.310812,32.906936,257.830605,0.000000,2.459611,21.144632,20.496756,146.692717,10.264014,0.899597,0.615131,4.378125,21.260000,71.332540,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:33 PM,652.365282,91.980232,10.771753,294.058122,12.444486,47.704633,2.319003,32.814628,258.176731,0.000000,2.456774,21.140317,20.473116,147.029061,10.218442,0.897982,0.608282,4.378191,21.260000,71.354242,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:33 PM,652.342569,91.817281,10.771529,293.913654,12.436141,47.699828,2.308366,32.894628,257.883197,0.000000,2.438536,21.148947,20.321132,146.956827,10.348524,0.899436,0.614679,4.378261,21.260000,71.379176,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:33 PM,652.186023,92.094297,10.794063,293.902864,12.440314,47.471250,2.298188,32.851551,258.632177,0.000000,2.501711,21.144632,20.847590,146.951432,10.065242,0.899436,0.611384,4.378333,21.260000,71.416540,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:34 PM,652.196637,91.617666,10.797615,293.884669,12.436141,47.472348,2.297634,32.802321,258.659422,0.000000,2.503846,21.136002,20.865384,146.942335,10.096443,0.901536,0.615261,4.378471,21.260000,71.427614,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:34 PM,652.133486,91.707289,10.806961,293.820113,12.457004,47.436621,2.296091,32.876167,258.654974,0.000000,2.511418,21.140317,20.928485,146.910056,10.094839,0.900324,0.620817,4.378539,21.260000,71.437898,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:34 PM,652.217864,92.114666,10.807806,293.848278,12.465350,47.474545,2.296526,32.863859,258.713912,0.000000,2.508117,21.140317,20.900972,146.924139,10.126161,0.901293,0.622562,4.378610,21.260000,71.457963,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:35 PM,652.169561,91.670625,10.807806,291.297567,12.448659,48.133770,2.315186,32.870013,259.163330,0.000000,2.544335,21.127372,21.202792,145.648784,9.996089,0.901051,0.624953,4.378756,21.260000,71.468912,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:35 PM,652.052140,92.029117,10.807806,283.834794,12.423623,48.551225,2.309652,32.802321,259.866058,0.000000,2.533649,21.144632,21.113742,141.917397,10.024329,0.901455,0.622433,4.378887,21.260000,71.471674,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:36 PM,652.111593,91.951715,10.796059,283.441376,12.415278,49.033958,2.317091,32.845397,258.886315,0.000000,2.496802,21.105798,20.806684,141.720688,10.189193,0.901213,0.625211,4.378956,21.260000,71.489007,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:36 PM,651.739428,91.638035,10.798900,283.441376,12.406932,48.168441,2.303788,32.808474,259.541822,0.000000,2.508012,21.161892,20.900099,141.720688,10.147516,0.902505,0.624500,4.379102,21.260000,71.511051,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:37 PM,652.815232,92.049486,10.790049,283.441376,12.411105,48.490170,2.328365,32.826936,260.021112,0.000000,2.439301,21.127372,20.327508,141.720688,10.439756,0.901697,0.626245,4.379236,21.260000,71.547045,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:37 PM,652.375599,91.902830,10.790862,286.045250,12.423623,47.883964,2.316624,32.740782,260.976980,0.000000,2.518917,21.148947,20.990976,143.022625,10.111493,0.901051,0.627150,4.379375,21.260000,71.579993,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:37 PM,652.114916,92.143183,10.798171,285.804163,12.444486,47.938502,2.328053,32.839244,260.716702,0.000000,2.535498,21.153262,21.129150,142.902081,10.028911,0.903393,0.622304,4.379512,21.260000,71.585675,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:38 PM,652.469845,91.825428,10.797526,286.538073,12.427796,47.921679,2.332528,32.777705,261.228462,0.000000,2.554619,21.144632,21.288488,143.269036,9.944889,0.902343,0.621981,4.379584,21.260000,71.587045,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:38 PM,652.284369,92.033191,10.798635,286.075564,12.444486,48.101514,2.325087,32.888474,260.983241,0.000000,2.556795,21.170521,21.306624,143.037782,9.898833,0.902263,0.616294,4.379650,21.260000,71.586018,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:38 PM,652.145395,92.106519,10.803113,285.593729,12.448659,48.016503,2.326284,32.771551,260.965044,0.000000,2.567898,21.148947,21.399151,142.796865,9.905203,0.902667,0.623467,4.379719,21.260000,71.583382,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:38 PM,652.222521,92.106519,10.801426,285.498476,12.457004,48.036067,2.323119,32.790013,260.956938,0.000000,2.561211,21.127372,21.343429,142.749238,9.945359,0.902667,0.625664,4.379789,21.260000,71.580318,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:39 PM,652.145246,91.699141,10.800617,285.678179,12.452832,47.952284,2.325274,32.845397,261.136759,0.000000,2.579354,21.136002,21.494618,142.839090,9.883964,0.904443,0.625211,4.379859,21.260000,71.575771,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:39 PM,652.211837,91.544338,10.799950,285.719777,12.448659,47.968921,2.327130,32.845397,261.336961,0.000000,2.581708,21.148947,21.514232,142.859889,9.899147,0.903797,0.629605,4.379930,21.260000,71.562381,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:39 PM,651.782100,91.886535,10.798256,285.398201,12.436141,47.783457,2.312218,32.863859,260.492164,0.000000,2.495059,21.131687,20.792156,142.699101,10.248646,0.904524,0.629734,4.380067,21.260000,71.565353,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:40 PM,652.250789,91.609518,10.793430,286.497709,12.440314,48.032995,2.325698,32.833090,260.622803,0.000000,2.535193,21.144632,21.126607,143.248855,10.059428,0.902747,0.627408,4.380135,21.260000,71.573757,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:40 PM,651.901286,91.841723,10.795751,286.243011,12.473695,47.917831,2.319323,32.851551,260.675772,0.000000,2.552955,21.157577,21.274626,143.121506,10.021498,0.903070,0.631996,4.380205,21.260000,71.575532,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:40 PM,652.029015,92.399830,10.792306,285.983255,12.444486,47.876300,2.333307,32.808474,260.194842,0.000000,2.538737,21.157577,21.156140,142.991627,10.042310,0.904282,0.625405,4.380282,21.260000,71.578001,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:41 PM,652.107400,92.281691,10.793807,285.292640,12.431968,47.787627,2.332523,32.771551,259.735765,0.000000,2.495600,21.170521,20.796666,142.646320,10.266166,0.903474,0.633740,4.380418,21.260000,71.593298,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:41 PM,652.069761,91.686920,10.797455,285.607492,12.448659,48.635846,2.323758,32.826936,259.309791,0.000000,2.499927,21.166206,20.832724,142.803746,10.221043,0.904605,0.628507,4.380554,21.260000,71.606804,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:42 PM,652.434215,91.980232,10.797638,285.570212,12.440314,48.805330,2.324472,32.863859,259.177322,0.000000,2.466908,21.166206,20.557565,142.785106,10.396810,0.904363,0.634516,4.380630,21.260000,71.636941,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:42 PM,652.068523,91.690994,10.799408,285.057491,12.423623,48.665880,2.324086,32.851551,259.789767,0.000000,2.483291,21.136002,20.694088,142.528746,10.291359,0.904363,0.629024,4.380763,21.260000,71.654763,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:42 PM,651.968973,91.951715,10.795572,286.271339,12.423623,48.313455,2.325426,32.771551,259.286484,0.000000,2.542846,21.170521,21.190381,143.135670,10.058270,0.905574,0.629024,4.380834,21.260000,71.672432,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:43 PM,652.122694,91.646182,10.793308,285.581637,12.427796,48.181229,2.322636,32.802321,259.447122,0.000000,2.507270,21.148947,20.893917,142.790819,10.239750,0.905332,0.635097,4.380972,21.260000,71.684885,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:43 PM,652.113402,92.008748,10.790581,285.691244,12.419450,48.165130,2.331472,32.808474,260.112456,0.000000,2.532762,21.131687,21.106354,142.845622,10.168576,0.905655,0.639620,4.381116,21.260000,71.698650,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:44 PM,651.772200,91.519895,10.798407,285.170470,12.402760,48.253574,2.330271,32.796167,260.197880,0.000000,2.523818,21.144632,21.031818,142.585235,10.177411,0.906382,0.634774,4.381249,21.260000,71.703934,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:44 PM,651.853683,92.082076,10.798195,285.431409,12.386069,48.566154,2.334841,32.833090,260.616259,0.000000,2.574073,21.127372,21.450610,142.715705,9.984674,0.906463,0.635614,4.381349,21.260000,71.704972,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:45 PM,651.524091,91.532117,10.795452,285.749924,12.411105,49.084527,2.324239,32.826936,261.762326,0.000000,2.577863,21.148947,21.482192,142.874962,9.979081,0.905090,0.638393,4.381457,21.260000,71.693068,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:45 PM,651.689055,92.187994,10.797428,285.194897,12.440314,49.177136,2.334632,32.765398,261.710640,0.000000,2.577863,21.148947,21.482192,142.597449,9.962475,0.904847,0.636067,4.381602,21.260000,71.681267,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:45 PM,651.750378,91.438420,10.799321,284.688157,12.431968,48.629057,2.338936,32.808474,261.845041,0.000000,2.595459,21.136002,21.628823,142.344078,9.908420,0.904363,0.638651,4.381735,21.260000,71.673086,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:46 PM,651.747345,91.813207,10.796685,285.911718,12.406932,48.372671,2.313056,32.808474,260.957847,0.000000,2.606048,21.144632,21.717063,142.955859,9.799563,0.905332,0.626956,4.381802,21.260000,71.661703,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:46 PM,651.482764,92.183920,10.800961,285.773860,12.406932,48.612341,2.308279,32.882320,261.686053,0.000000,2.612865,21.161892,21.773878,142.886930,9.787492,0.903959,0.630445,4.381872,21.260000,71.648000,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:46 PM,651.785099,91.935420,10.799358,285.783914,12.406932,48.386597,2.307567,32.814628,261.056937,0.000000,2.613006,21.140317,21.775050,142.891957,9.823232,0.904605,0.635485,4.381942,21.260000,71.633252,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:47 PM,651.426066,92.424273,10.799519,285.595296,12.411105,48.337026,2.301379,32.814628,261.332735,0.000000,2.613006,21.174836,21.775050,142.797648,9.788510,0.904524,0.630122,4.382015,21.260000,71.604924,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:47 PM,651.428260,91.650256,10.800219,285.725068,12.398587,48.275242,2.299299,32.857705,261.686558,0.000000,2.613006,21.161892,21.775050,142.862534,9.806850,0.904686,0.632836,4.382151,21.260000,71.590331,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:47 PM,651.400037,92.106519,10.803722,284.776839,12.427796,48.438361,2.323025,32.845397,261.638549,0.000000,2.611626,21.174836,21.763549,142.388419,9.843887,0.903797,0.638716,4.382223,21.260000,71.562207,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:48 PM,651.389862,91.951715,10.804884,284.868683,12.427796,48.235787,2.326459,32.851551,262.037924,0.000000,2.613006,21.157577,21.775050,142.434341,9.838687,0.905090,0.637423,4.382361,21.260000,71.548512,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:48 PM,651.453434,92.130961,10.804198,285.030686,12.452832,48.957065,2.315450,32.814628,261.685052,0.000000,2.593931,21.161892,21.616090,142.515343,9.902009,0.905493,0.635614,4.382427,21.260000,71.535403,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:48 PM,651.531962,91.495453,10.796613,284.842468,12.477868,49.580867,2.314464,32.863859,261.507027,0.000000,2.547456,21.170521,21.228804,142.421234,10.070925,0.904928,0.634387,4.382503,21.260000,71.526610,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:49 PM,651.689182,91.972084,10.798788,284.547400,12.486213,49.592608,2.334778,32.925397,262.292913,0.000000,2.539642,21.192096,21.163687,142.273700,10.092052,0.903232,0.634580,4.382640,21.260000,71.530254,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:49 PM,651.368177,91.845797,10.845084,283.713158,12.452832,49.400521,2.317787,32.894628,262.016192,0.000000,2.503638,21.148947,20.863652,141.856579,10.233742,0.904524,0.632771,4.382781,21.260000,71.544033,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:50 PM,651.224386,92.350945,10.874430,284.563472,12.457004,48.731844,2.299983,32.716167,261.400800,0.000000,2.477717,21.174836,20.647641,142.281736,10.351346,0.903313,0.635550,4.382921,21.260000,71.571389,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:50 PM,651.216751,91.988379,10.881248,284.686629,12.465350,48.547706,2.296956,32.882320,261.543461,0.000000,2.497347,21.166206,20.811227,142.343314,10.262002,0.905090,0.632577,4.383057,21.260000,71.600563,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:51 PM,651.385674,91.748027,10.874914,284.731591,12.452832,48.665725,2.294836,32.839244,262.016135,0.000000,2.505206,21.157577,20.876713,142.365795,10.230886,0.904605,0.633223,4.383194,21.260000,71.611609,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:51 PM,651.751673,92.016896,10.872186,284.447870,12.461177,48.884481,2.303433,32.882320,261.674355,0.000000,2.487975,21.157577,20.733127,142.223935,10.314617,0.903555,0.636196,4.383261,21.260000,71.624407,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:51 PM,651.978063,91.800986,10.857591,285.927727,12.469522,48.872171,2.309198,32.833090,261.841601,0.000000,2.467239,21.157577,20.560322,142.963863,10.393125,0.905251,0.633288,4.383332,21.260000,71.642540,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:52 PM,652.069990,91.894682,10.861303,285.584267,12.494558,48.940464,2.320757,32.851551,260.748278,0.000000,2.459434,21.170521,20.495280,142.792134,10.402682,0.904766,0.630316,4.383406,21.260000,71.682651,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:52 PM,651.744423,92.073929,10.865467,286.180850,12.494558,48.615169,2.325826,32.765398,259.724572,0.000000,2.468676,21.179151,20.572302,143.090425,10.370496,0.904605,0.631479,4.383541,21.260000,71.702175,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:52 PM,651.665849,91.910978,10.868340,285.843960,12.473695,48.434736,2.328123,32.753090,259.489070,0.000000,2.464166,21.170521,20.534718,142.921980,10.404336,0.904928,0.633353,4.383609,21.260000,71.722978,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
