Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:36:53 PM,651.702698,92.403904,10.870851,286.534755,12.461177,47.886422,2.338268,32.808474,259.322123,0.000000,2.461669,21.157577,20.513912,143.267378,10.402529,0.904847,0.631608,4.383681,21.260000,71.762951,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:53 PM,651.550810,92.208363,10.870363,286.315874,12.477868,47.877369,2.328404,32.777705,259.940778,0.000000,2.467943,21.192096,20.566192,143.157937,10.371395,0.904928,0.630833,4.383819,21.260000,71.804386,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:54 PM,651.544450,92.187994,10.870923,286.386075,12.486213,47.821408,2.329769,32.753090,259.836779,0.000000,2.469145,21.183466,20.576211,143.193037,10.363074,0.905736,0.629540,4.383962,21.260000,71.840892,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:54 PM,651.316797,91.536190,10.863523,285.787364,12.461177,48.017445,2.337775,32.666936,261.180287,0.000000,2.446261,21.174836,20.385509,142.893682,10.450443,0.907755,0.626116,4.384094,21.260000,71.862543,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:54 PM,651.366687,92.094297,10.863161,285.925824,12.461177,48.026924,2.336124,32.833090,261.071164,0.000000,2.432705,21.170521,20.272538,142.962912,10.562908,0.907593,0.634193,4.384164,21.260000,71.888201,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:54 PM,651.291888,91.972084,10.854743,285.544110,12.461177,47.783235,2.324826,32.845397,262.340913,0.000000,2.480714,21.166206,20.672617,142.772055,10.356638,0.906866,0.634645,4.384234,21.260000,71.911107,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:55 PM,651.284320,92.098371,10.863084,286.130483,12.448659,48.166012,2.348054,32.931551,260.899268,0.000000,2.441754,21.187781,20.347951,143.065242,10.467638,0.907836,0.625728,4.384307,21.260000,71.952688,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:56 PM,650.908062,91.418051,10.857392,285.017981,12.457004,48.677581,2.329144,32.771551,262.065489,0.000000,2.526260,21.200726,21.052169,142.508991,10.199544,0.908643,0.637359,4.384446,21.260000,71.984763,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:56 PM,651.048246,91.866166,10.863199,285.740505,12.440314,48.374891,2.341277,32.870013,261.314775,0.000000,2.451730,21.174836,20.431081,142.870252,10.432843,0.909693,0.625017,4.384644,21.260000,72.012089,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:56 PM,650.993229,91.935420,10.868543,285.119469,12.440314,48.136384,2.333629,32.876167,261.679265,0.000000,2.477492,21.174836,20.645767,142.559735,10.333486,0.909370,0.626697,4.384720,21.260000,72.032044,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:56 PM,651.057736,92.037265,10.867061,284.374094,12.427796,48.483113,2.338024,32.857705,262.058361,0.000000,2.542841,21.170521,21.190344,142.187047,10.052676,0.909370,0.624371,4.384789,21.260000,72.042395,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:57 PM,651.213757,91.825428,10.862797,284.771049,12.440314,48.343594,2.335029,32.845397,262.611105,0.000000,2.546316,21.174836,21.219297,142.385524,10.104196,0.911066,0.632642,4.384864,21.260000,72.045385,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:57 PM,651.068012,91.829502,10.864753,284.687226,12.457004,48.116366,2.346723,32.808474,263.227279,0.000000,2.560250,21.174836,21.335418,142.343613,10.072442,0.910178,0.637100,4.385000,21.260000,72.044430,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:58 PM,651.174824,92.053560,10.864225,284.677514,12.431968,48.020890,2.352485,32.826936,262.920152,0.000000,2.562140,21.179151,21.351164,142.338757,10.085189,0.910824,0.639556,4.385137,21.260000,72.042143,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:58 PM,651.115610,91.422125,10.864475,284.422411,12.394414,48.184495,2.353461,32.814628,262.936948,0.000000,2.574254,21.179151,21.452118,142.211205,10.022459,0.909693,0.638328,4.385204,21.260000,72.038063,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:58 PM,651.167955,91.674699,10.863106,284.965083,12.386069,48.462261,2.356897,32.765398,263.497047,0.000000,2.581498,21.153262,21.512482,142.482541,10.032089,0.909209,0.644660,4.385277,21.260000,72.025933,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:59 PM,650.982795,91.870240,10.863829,285.248002,12.390242,48.894995,2.358684,32.826936,263.905475,0.000000,2.586533,21.187781,21.554442,142.624001,10.028901,0.910259,0.646146,4.385414,21.260000,72.017788,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:36:59 PM,650.902754,91.536190,10.861847,285.932920,12.402760,49.013330,2.363208,32.808474,264.338871,0.000000,2.578250,21.161892,21.485413,142.966460,10.045773,0.910016,0.644014,4.385488,21.260000,72.003582,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:00 PM,650.843627,91.540264,10.861810,285.667656,12.406932,49.048858,2.352918,32.894628,264.374100,0.000000,2.584871,21.187781,21.540591,142.833828,9.996396,0.910743,0.639620,4.385625,21.260000,71.989524,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:00 PM,651.112169,92.130961,10.860645,285.468437,12.411105,48.668760,2.348724,32.863859,264.242239,0.000000,2.586407,21.157577,21.553389,142.734218,9.975263,0.909936,0.638070,4.385764,21.260000,71.973898,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:00 PM,650.868737,92.721659,10.855805,285.898536,12.431968,49.171693,2.317506,32.777705,264.458469,0.000000,2.593151,21.166206,21.609595,142.949268,9.934159,0.911066,0.634580,4.385899,21.260000,71.964930,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:01 PM,651.128438,92.257248,10.858457,285.981486,12.423623,48.415288,2.344010,32.802321,264.829047,0.000000,2.579073,21.161892,21.492276,142.990743,9.977635,0.910824,0.633159,4.385970,21.260000,71.956465,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:01 PM,650.568418,91.487305,10.851205,282.273830,12.402760,48.899123,2.316689,32.765398,264.051097,0.000000,2.575205,21.174836,21.460041,141.136915,10.043536,0.911066,0.640783,4.386043,21.260000,71.944530,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:02 PM,650.801283,91.548412,10.854402,277.046344,12.386069,48.331461,2.332618,32.857705,262.773014,0.000000,2.490404,21.166206,20.753363,138.523172,10.304560,0.909047,0.630703,4.386182,21.260000,71.953092,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:02 PM,651.138982,92.717585,10.857346,275.538813,12.386069,48.687994,2.337305,32.740782,261.983321,0.000000,2.487280,21.166206,20.727337,137.769407,10.393159,0.910582,0.640460,4.386320,21.260000,71.981673,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:03 PM,651.291159,91.825428,10.865780,275.807095,12.411105,48.923299,2.349712,32.833090,262.840073,0.000000,2.541245,21.183466,21.177038,137.903547,10.109209,0.911147,0.630251,4.386457,21.260000,71.998859,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:03 PM,651.517800,91.666551,10.858794,275.538813,12.402760,49.021140,2.347232,32.802321,261.600675,0.000000,2.465702,21.209355,20.547517,137.769407,10.385626,0.909774,0.626697,4.386598,21.260000,72.021422,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:04 PM,651.365632,92.090224,10.863499,275.538813,12.394414,48.634091,2.340628,32.802321,262.781157,0.000000,2.545182,21.205040,21.209852,137.769407,10.113667,0.910016,0.634451,4.386740,21.260000,72.041859,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:04 PM,651.121951,91.703215,10.863295,275.538813,12.436141,48.225059,2.333047,32.900782,262.751517,0.000000,2.534317,21.166206,21.119309,137.769407,10.176042,0.911551,0.635808,4.386873,21.260000,72.044598,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:04 PM,651.288276,92.249101,10.865759,276.712699,12.419450,48.222910,2.324493,32.771551,263.141988,0.000000,2.556340,21.166206,21.302837,138.356350,10.085635,0.910097,0.636842,4.386944,21.260000,72.045890,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:04 PM,650.916444,91.894682,10.868853,276.308543,12.415278,48.001170,2.331064,32.808474,263.035210,0.000000,2.519589,21.170521,20.996576,138.154272,10.263948,0.909451,0.642205,4.387011,21.260000,72.049211,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:05 PM,651.093020,91.617666,10.866057,276.220117,12.406932,48.070951,2.324197,32.765398,263.482824,0.000000,2.491615,21.161892,20.763455,138.110058,10.378214,0.910016,0.641494,4.387085,21.260000,72.069866,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:05 PM,651.104271,92.363166,10.866573,276.196528,12.419450,48.047801,2.323305,32.796167,263.536989,0.000000,2.490653,21.183466,20.755441,138.098264,10.413677,0.912197,0.644014,4.387221,21.260000,72.083882,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:06 PM,651.215357,92.261322,10.867626,276.078110,12.419450,48.448579,2.338686,32.814628,262.940932,0.000000,2.521880,21.170521,21.015671,138.039055,10.224517,0.911874,0.635227,4.387291,21.260000,72.104674,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:06 PM,651.315168,91.405830,10.867399,276.735082,12.411105,48.593342,2.334024,32.771551,263.431773,0.000000,2.540217,21.170521,21.168471,138.367541,10.190246,0.911955,0.641171,4.387431,21.260000,72.114016,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:07 PM,651.093891,91.581002,10.864975,276.908480,12.419450,48.879552,2.339919,32.906936,263.387024,0.000000,2.560080,21.209355,21.333997,138.454240,10.145571,0.912843,0.645565,4.387570,21.260000,72.114493,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:07 PM,650.905586,92.245027,10.864789,276.545194,12.440314,48.506388,2.345216,32.845397,263.466298,0.000000,2.526474,21.205040,21.053949,138.272597,10.253881,0.912682,0.641688,4.387708,21.260000,72.118114,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:07 PM,650.938131,91.719510,10.865263,276.626215,12.473695,48.769049,2.349277,32.759244,263.416916,0.000000,2.534823,21.161892,21.123524,138.313107,10.240713,0.912843,0.644660,4.387845,21.260000,72.122868,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:08 PM,650.700351,92.587224,10.860073,277.652098,12.436141,48.346261,2.323162,32.771551,264.191249,0.000000,2.549950,21.170521,21.249584,138.826049,10.135828,0.912359,0.638393,4.387913,21.260000,72.124993,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:08 PM,650.773319,91.841723,10.857443,277.317952,12.427796,48.636340,2.332107,32.740782,264.442044,0.000000,2.567360,21.183466,21.394667,138.658976,10.083453,0.913328,0.639943,4.387986,21.260000,72.123324,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:08 PM,650.729985,91.874314,10.855670,277.061805,12.448659,48.488726,2.345137,32.906936,264.602015,0.000000,2.557301,21.179151,21.310839,138.530903,10.100799,0.913005,0.636842,4.388053,21.260000,72.120586,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:09 PM,650.768618,92.245027,10.874909,276.611558,12.457004,47.853457,2.347648,32.894628,265.334023,0.000000,2.568272,21.205040,21.402266,138.305779,10.085534,0.911551,0.642593,4.388127,21.260000,72.115132,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:09 PM,650.408774,91.862092,10.842622,277.200860,12.452832,47.853457,2.335553,32.796167,266.062271,0.000000,2.563349,21.187781,21.361245,138.600430,10.108788,0.911309,0.643433,4.388269,21.260000,72.108316,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:10 PM,650.936804,91.690994,10.896087,276.383426,12.469522,48.276333,2.344579,32.777705,265.737295,0.000000,2.574799,21.222300,21.456655,138.191713,10.019607,0.911389,0.636519,4.388407,21.260000,72.100351,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:10 PM,651.293744,92.025043,10.934163,275.538813,12.452832,49.100891,2.347698,32.814628,264.375461,0.000000,2.483141,21.187781,20.692844,137.769407,10.436288,0.911389,0.643497,4.388541,21.260000,72.110633,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:10 PM,651.438164,92.212437,10.928862,275.538813,12.452832,48.597275,2.349881,32.790013,265.448535,0.000000,2.571460,21.187781,21.428832,137.769407,10.053138,0.913005,0.638070,4.388680,21.260000,72.115958,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:11 PM,651.341884,92.293912,10.934163,274.885853,12.452832,48.667475,2.338905,32.839244,264.461599,0.000000,2.506786,21.226615,20.889886,137.442927,10.354710,0.913409,0.644014,4.388747,21.260000,72.119010,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:11 PM,651.438164,92.293912,10.934163,275.478363,12.448659,48.342997,2.339927,32.796167,264.382386,0.000000,2.537305,21.209355,21.144211,137.739182,10.198012,0.912197,0.640331,4.388822,21.260000,72.132066,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:11 PM,651.274861,92.399830,10.934163,275.908524,12.448659,48.150247,2.333509,32.790013,263.793964,0.000000,2.499609,21.222300,20.830076,137.954262,10.346098,0.913409,0.638263,4.388957,21.260000,72.139476,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:12 PM,650.789055,92.012822,10.934163,275.323778,12.431968,48.433102,2.329328,32.771551,263.558492,0.000000,2.468791,21.187781,20.573258,137.661889,10.494770,0.911389,0.643174,4.389025,21.260000,72.155057,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:12 PM,650.922702,91.348797,10.934163,275.415248,12.431968,48.522287,2.330456,32.790013,263.632461,0.000000,2.483410,21.217985,20.695085,137.707624,10.469849,0.914297,0.645759,4.389093,21.260000,72.173966,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:12 PM,650.663778,91.662477,10.924110,276.988688,12.419450,48.356759,2.323675,32.759244,264.084151,0.000000,2.492758,21.209355,20.772986,138.494344,10.424322,0.912520,0.646599,4.389170,21.260000,72.202190,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:13 PM,650.262968,92.228732,10.922863,276.746149,12.402760,48.416515,2.326315,32.710013,263.965137,0.000000,2.498756,21.200726,20.822964,138.373075,10.320218,0.913328,0.633934,4.389305,21.260000,72.214816,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:13 PM,650.222364,91.756174,10.932362,276.705496,12.436141,49.261109,2.324978,32.790013,266.298280,0.000000,2.560516,21.174836,21.337631,138.352748,10.108199,0.913247,0.639685,4.389372,21.260000,72.224899,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:14 PM,649.917438,91.715436,10.930271,276.816873,12.419450,49.589001,2.326005,32.839244,266.507421,0.000000,2.554400,21.174836,21.286666,138.408436,10.122598,0.913166,0.638263,4.389513,21.260000,72.222050,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:14 PM,649.876144,91.523969,10.927946,276.975713,12.411105,49.407048,2.325188,32.882320,266.415782,0.000000,2.553504,21.205040,21.279198,138.487856,10.202064,0.913813,0.649248,4.389650,21.260000,72.221340,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:14 PM,649.823376,92.326502,10.927660,277.081695,12.415278,49.428027,2.324164,32.882320,266.465581,0.000000,2.550255,21.183466,21.252125,138.540847,10.141901,0.912116,0.639750,4.389727,21.260000,72.221045,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:15 PM,649.629640,91.699141,10.927363,276.956827,12.390242,49.490998,2.323014,32.814628,266.449458,0.000000,2.543813,21.209355,21.198443,138.478414,10.187057,0.914378,0.640460,4.389858,21.260000,72.222023,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:15 PM,650.100694,92.318355,10.937201,276.296249,12.419450,49.004120,2.357193,32.753090,264.816743,0.000000,2.583933,21.213670,21.532771,138.148125,10.032118,0.914297,0.641042,4.389928,21.260000,72.219076,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:15 PM,650.505929,91.731732,10.940469,275.510822,12.431968,48.338435,2.364699,32.833090,264.664780,0.000000,2.539908,21.192096,21.165898,137.755411,10.148556,0.914136,0.632448,4.389997,21.260000,72.216629,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:15 PM,650.644748,92.114666,10.939406,275.649420,12.427796,48.283061,2.369022,32.863859,264.038715,0.000000,2.556878,21.217985,21.307317,137.824710,10.123527,0.915266,0.637811,4.390066,21.260000,72.217274,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:16 PM,650.658139,92.106519,10.939879,275.594626,12.398587,48.283061,2.371051,32.851551,263.991764,0.000000,2.557840,21.205040,21.315334,137.797313,10.123193,0.914701,0.638910,4.390137,21.260000,72.215745,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:16 PM,651.069496,92.359093,10.932074,275.075074,12.386069,48.354210,2.360429,32.826936,264.710442,0.000000,2.569150,21.192096,21.409587,137.537537,10.106083,0.914539,0.643303,4.390210,21.260000,72.210117,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:17 PM,651.084803,91.972084,10.932176,275.048559,12.369378,48.326999,2.361302,32.833090,264.668294,0.000000,2.569267,21.200726,21.410556,137.524280,10.069683,0.913328,0.638974,4.390349,21.260000,72.201563,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:17 PM,650.488273,91.646182,10.932969,275.484479,12.365206,49.019351,2.364251,32.839244,263.486251,0.000000,2.581225,21.226615,21.510212,137.742240,10.039093,0.912843,0.641946,4.390490,21.260000,72.190805,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:18 PM,650.570047,92.126888,10.922371,275.671721,12.398587,49.319882,2.360207,32.857705,264.469124,0.000000,2.602427,21.200726,21.686893,137.835861,9.883958,0.913086,0.630251,4.390624,21.260000,72.171914,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:18 PM,650.425942,92.249101,10.929545,275.730944,12.415278,49.024803,2.366189,32.777705,263.535575,0.000000,2.548736,21.209355,21.239468,137.865472,10.165796,0.914459,0.640137,4.390765,21.260000,72.160486,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:19 PM,650.315417,92.037265,10.925720,275.851523,12.398587,48.804407,2.366153,32.833090,264.170261,0.000000,2.562310,21.213670,21.352580,137.925762,10.079687,0.913570,0.636067,4.390908,21.260000,72.158545,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:19 PM,650.291760,91.821355,10.925094,275.844456,12.415278,48.816905,2.366725,32.851551,264.157590,0.000000,2.563676,21.209355,21.363963,137.922228,10.039241,0.913732,0.630510,4.391038,21.260000,72.155716,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:19 PM,650.833560,92.078002,10.947618,275.132779,12.419450,48.521245,2.359829,32.931551,264.760000,0.000000,2.586602,21.217985,21.555015,137.566390,9.983670,0.913489,0.635937,4.391110,21.260000,72.144803,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:20 PM,650.905594,91.735805,10.967484,275.396695,12.402760,48.483152,2.349064,32.790013,265.529634,0.000000,2.619038,21.200726,21.825314,137.698348,9.891790,0.913570,0.640848,4.391247,21.260000,72.132939,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:20 PM,650.663708,92.200215,10.972430,275.595248,12.394414,48.663937,2.346171,32.771551,264.750031,0.000000,2.568890,21.200726,21.407414,137.797624,10.052192,0.912924,0.636454,4.391317,21.260000,72.123057,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:20 PM,650.696939,91.764322,10.991134,275.521708,12.444486,48.451655,2.337647,32.814628,265.129521,0.000000,2.582445,21.196411,21.520372,137.760854,9.961168,0.913005,0.630445,4.391386,21.260000,72.117411,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:20 PM,650.786286,91.968010,10.994371,275.487742,12.448659,48.441140,2.357137,32.870013,265.508856,0.000000,2.629694,21.213670,21.914117,137.743871,9.854367,0.913086,0.641753,4.391455,21.260000,72.103932,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:21 PM,650.521972,92.656478,10.997341,275.555918,12.431968,48.525317,2.355200,32.863859,264.592101,0.000000,2.555195,21.200726,21.293293,137.777959,10.079304,0.913732,0.631543,4.391529,21.260000,72.085053,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:21 PM,650.391053,92.004674,10.997341,275.316885,12.444486,48.470870,2.350577,32.796167,264.618241,0.000000,2.558564,21.200726,21.321364,137.658443,10.005108,0.912197,0.623725,4.391667,21.260000,72.082423,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:22 PM,650.255773,91.845797,10.997341,275.241458,12.440314,48.410518,2.361653,32.802321,264.829120,0.000000,2.567369,21.196411,21.394742,137.620729,10.089081,0.911228,0.642916,4.391804,21.260000,72.079794,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:22 PM,649.548519,91.919125,10.981518,274.888629,12.440314,48.265267,2.381874,32.857705,265.487132,0.000000,2.571048,21.192096,21.425404,137.444314,10.037259,0.912763,0.635614,4.391873,21.260000,72.075607,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:22 PM,649.834380,91.825428,10.997341,275.066010,12.431968,48.473239,2.370459,32.876167,265.164618,0.000000,2.596363,21.235245,21.636360,137.533005,9.989790,0.912924,0.643303,4.391943,21.260000,72.068135,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:22 PM,650.193013,92.424273,11.001417,274.606303,12.427796,48.447814,2.358064,32.833090,265.200381,0.000000,2.564550,21.226615,21.371254,137.303151,10.056182,0.912278,0.635097,4.392011,21.260000,72.061102,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
