Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:37:23 PM,650.510844,91.646182,11.001417,275.017276,12.448659,48.507224,2.343967,32.796167,265.124414,0.000000,2.542118,21.213670,21.184314,137.508638,10.163456,0.913166,0.637036,4.392084,21.260000,72.060137,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:23 PM,650.351742,91.385461,10.986661,275.500672,12.448659,48.625307,2.359199,32.900782,265.302960,0.000000,2.539836,21.217985,21.165298,137.750336,10.193894,0.912924,0.640525,4.392220,21.260000,72.062495,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:23 PM,650.374826,91.450641,10.993029,275.881400,12.444486,48.691979,2.364894,32.802321,266.248002,0.000000,2.580820,21.213670,21.506831,137.940700,9.968691,0.912682,0.630962,4.392289,21.260000,72.060377,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:24 PM,650.635951,91.678772,10.992825,275.617497,12.469522,48.810733,2.342866,32.826936,265.291445,0.000000,2.549122,21.187781,21.242680,137.808748,10.168800,0.914055,0.641236,4.392359,21.260000,72.057009,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:24 PM,650.275623,91.882461,10.984988,276.030504,12.482040,49.378469,2.349807,32.882320,264.594674,0.000000,2.586864,21.230930,21.557200,138.015252,9.993586,0.912278,0.638845,4.392431,21.260000,72.049299,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:24 PM,650.287397,92.473158,10.984918,276.095590,12.461177,49.446598,2.348770,32.759244,264.528144,0.000000,2.587136,21.209355,21.559463,138.047795,10.011685,0.911309,0.642786,4.392569,21.260000,72.041244,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:25 PM,650.231886,91.320280,10.990890,275.957225,12.469522,49.322592,2.356179,32.808474,265.102832,0.000000,2.529886,21.230930,21.082385,137.978612,10.139485,0.910663,0.628442,4.392636,21.260000,72.039530,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:25 PM,650.174177,91.536190,10.996609,275.640363,12.469522,49.399002,2.362642,32.826936,264.711015,0.000000,2.474271,21.226615,20.618926,137.820182,10.467173,0.913328,0.640590,4.392708,21.260000,72.062381,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:26 PM,649.980755,91.662477,10.999932,274.992321,12.452832,49.244014,2.376267,32.845397,265.251120,0.000000,2.440630,21.226615,20.338584,137.496161,10.600860,0.912682,0.639685,4.392849,21.260000,72.105882,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:26 PM,650.009160,91.878387,11.002529,275.114607,12.461177,48.854423,2.359089,32.808474,265.597891,0.000000,2.461567,21.166206,20.513060,137.557303,10.487397,0.912924,0.636002,4.392986,21.260000,72.152125,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:27 PM,649.921628,91.800986,11.003455,275.520188,12.448659,48.634598,2.363488,32.833090,265.692117,0.000000,2.497663,21.213670,20.813862,137.760094,10.265337,0.914055,0.624307,4.393125,21.260000,72.185321,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:27 PM,649.686184,91.499526,11.003455,275.602481,12.452832,48.436971,2.364679,32.882320,265.326951,0.000000,2.514214,21.217985,20.951787,137.801241,10.219498,0.914620,0.627020,4.393264,21.260000,72.205850,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:28 PM,649.641002,92.163552,11.000897,275.869431,12.461177,48.355865,2.358864,32.796167,265.217434,0.000000,2.500209,21.213670,20.835071,137.934715,10.324773,0.915751,0.633094,4.393401,21.260000,72.216933,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:28 PM,649.948027,91.385461,10.992141,276.005545,12.444486,49.186928,2.355949,32.796167,264.960886,0.000000,2.545893,21.226615,21.215773,138.002773,10.136013,0.913409,0.634903,4.393539,21.260000,72.229325,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:28 PM,649.979949,91.153256,10.993044,275.969862,12.398587,49.133756,2.356821,32.746936,265.088009,0.000000,2.542328,21.205040,21.186064,137.984931,10.140907,0.913732,0.633159,4.393607,21.260000,72.230980,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:28 PM,650.038427,91.528043,10.986245,276.406423,12.377724,49.235964,2.348269,32.753090,265.081479,0.000000,2.613582,21.239560,21.779847,138.203211,9.869381,0.914701,0.632965,4.393678,21.260000,72.224540,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:29 PM,650.183022,92.008748,11.054041,275.686143,12.348515,48.114265,2.343949,32.802321,265.818235,0.000000,2.503340,21.235245,20.861169,137.843072,10.327667,0.915024,0.636196,4.393750,21.260000,72.221222,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:29 PM,649.856527,92.029117,11.060145,276.044705,12.377724,48.142666,2.346517,32.900782,264.378861,0.000000,2.527452,21.183466,21.062104,138.022353,10.194520,0.914297,0.631673,4.393889,21.260000,72.238155,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:30 PM,649.871866,91.581002,11.060557,275.792245,12.406932,48.101888,2.348842,32.814628,264.577401,0.000000,2.506526,21.235245,20.887718,137.896123,10.313465,0.915186,0.635873,4.394031,21.260000,72.253588,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:30 PM,650.248902,92.155404,11.070710,275.318902,12.398587,47.749906,2.341517,32.882320,264.623348,0.000000,2.523950,21.226615,21.032918,137.659451,10.252187,0.915589,0.636971,4.394166,21.260000,72.270531,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:31 PM,650.270560,92.008748,11.070710,275.261947,12.406932,47.672549,2.340658,32.820782,264.594008,0.000000,2.522496,21.217985,21.020799,137.630973,10.271012,0.915670,0.638845,4.394307,21.260000,72.283095,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:31 PM,650.292218,91.625813,11.070710,275.204991,12.386069,47.628022,2.339800,32.777705,264.564668,0.000000,2.521042,21.205040,21.008681,137.602496,10.255258,0.916397,0.634839,4.394441,21.260000,72.289827,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:31 PM,649.930972,91.853945,11.070710,274.875822,12.373551,48.101810,2.348940,32.845397,265.384543,0.000000,2.566816,21.222300,21.390133,137.437911,10.091569,0.916316,0.637876,4.394510,21.260000,72.291569,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:32 PM,649.147389,91.682846,11.052141,274.396150,12.369378,48.645846,2.370364,32.906936,264.292818,0.000000,2.611323,21.209355,21.761022,137.198075,9.920705,0.915266,0.639103,4.394583,21.260000,72.273917,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:32 PM,649.515275,91.723584,11.056896,274.637944,12.365206,48.567149,2.359719,32.753090,264.516183,0.000000,2.605514,21.243875,21.712613,137.318972,9.929804,0.915428,0.636906,4.394723,21.260000,72.248064,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:33 PM,649.817575,92.513896,11.051310,274.879643,12.348515,48.819446,2.365879,32.833090,264.418987,0.000000,2.628109,21.196411,21.900904,137.439822,9.868917,0.916316,0.639879,4.394858,21.260000,72.233051,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:33 PM,650.143922,92.534265,11.049835,274.849829,12.369378,48.797891,2.359869,32.876167,264.165493,0.000000,2.613981,21.217985,21.783174,137.424915,9.936262,0.916316,0.642076,4.394927,21.260000,72.216500,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:33 PM,650.162448,91.837650,11.049101,274.788955,12.373551,48.842866,2.360922,32.900782,264.124923,0.000000,2.614432,21.213670,21.786931,137.394478,9.947009,0.916397,0.643949,4.394997,21.260000,72.201565,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:34 PM,650.059962,92.122814,11.049677,275.558111,12.390242,48.574426,2.352157,32.783859,264.890626,0.000000,2.550085,21.213670,21.250712,137.779056,10.191140,0.914701,0.644596,4.395069,21.260000,72.187467,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:34 PM,650.232237,91.784691,11.050263,275.753849,12.402760,48.569775,2.358997,32.839244,265.310129,0.000000,2.526895,21.239560,21.057460,137.876924,10.265383,0.913974,0.642399,4.395207,21.260000,72.190405,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:34 PM,649.966107,91.800986,11.054044,277.455916,12.411105,48.124937,2.339747,32.876167,266.424333,0.000000,2.461863,21.209355,20.515525,138.727958,10.522663,0.915024,0.639297,4.395274,21.260000,72.203579,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:34 PM,649.866959,92.045412,11.054100,277.476823,12.394414,48.140356,2.342614,32.888474,266.597005,0.000000,2.471469,21.209355,20.595575,138.738411,10.492222,0.915670,0.640202,4.395344,21.260000,72.223222,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:35 PM,650.000323,91.927273,11.054400,276.791098,12.394414,48.793659,2.339303,32.894628,266.989322,0.000000,2.471469,21.213670,20.595575,138.395549,10.516950,0.916559,0.642980,4.395414,21.260000,72.241605,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:35 PM,649.834829,92.102445,11.052739,276.924327,12.402760,49.375438,2.344986,32.783859,267.176604,0.000000,2.527690,21.209355,21.064083,138.462164,10.274085,0.917528,0.640654,4.395482,21.260000,72.253583,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:35 PM,649.905631,91.654330,11.058404,277.314236,12.402760,49.280890,2.344687,32.814628,267.715528,0.000000,2.508574,21.226615,20.904780,138.657118,10.352270,0.915509,0.642657,4.395552,21.260000,72.261214,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:36 PM,649.993661,92.391683,11.072748,277.681421,12.402760,49.299572,2.344708,32.765398,268.147600,0.000000,2.471469,21.209355,20.595575,138.840711,10.454095,0.914863,0.635356,4.395623,21.260000,72.291022,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:36 PM,649.988267,91.805059,11.068237,277.000596,12.411105,49.039356,2.349653,32.894628,266.196748,0.000000,2.464716,21.217985,20.539301,138.500298,10.542924,0.915428,0.643691,4.395768,21.260000,72.328346,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:37 PM,649.993706,91.438420,11.069203,277.045516,12.402760,49.077949,2.349861,32.845397,266.186580,0.000000,2.464036,21.226615,20.533637,138.522758,10.497429,0.915186,0.636777,4.395904,21.260000,72.367819,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:37 PM,649.748580,91.951715,11.058747,276.321282,12.440314,48.568620,2.352404,32.925397,266.505874,0.000000,2.538015,21.209355,21.150127,138.160641,10.218603,0.917447,0.638651,4.396038,21.260000,72.390976,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:37 PM,649.902632,92.090224,11.056987,276.177359,12.423623,48.563329,2.353784,32.870013,266.720024,0.000000,2.584755,21.235245,21.539623,138.088680,9.978826,0.917447,0.630122,4.396177,21.260000,72.388433,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:38 PM,649.959433,91.646182,11.053645,275.938623,12.423623,48.542513,2.362465,32.882320,266.293002,0.000000,2.578217,21.230930,21.485143,137.969311,10.058117,0.917528,0.638393,4.396252,21.260000,72.374919,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:38 PM,649.964634,92.139109,11.057255,275.796267,12.431968,48.489158,2.363614,32.833090,266.101119,0.000000,2.583597,21.230930,21.529977,137.898134,10.029147,0.917124,0.637553,4.396387,21.260000,72.368068,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:38 PM,649.891636,91.968010,11.059481,275.788974,12.377724,48.573189,2.374532,32.716167,266.618759,0.000000,2.593319,21.222300,21.610991,137.894487,9.927393,0.917286,0.627408,4.396454,21.260000,72.359026,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:39 PM,649.941721,92.135035,11.058099,276.154316,12.381896,48.549633,2.378596,32.759244,266.840438,0.000000,2.602723,21.217985,21.689356,138.077158,9.931039,0.916478,0.634387,4.396529,21.260000,72.337650,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:39 PM,649.715412,91.690994,11.058321,275.848248,12.377724,48.469462,2.380288,32.814628,266.568052,0.000000,2.598387,21.230930,21.653221,137.924124,9.939115,0.916316,0.633223,4.396666,21.260000,72.314894,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:40 PM,649.579892,92.167625,11.057772,275.866814,12.419450,48.395554,2.384580,32.808474,267.061465,0.000000,2.592667,21.222300,21.605560,137.933407,9.990013,0.916882,0.637165,4.396803,21.260000,72.304676,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:40 PM,649.520156,92.025043,11.053494,275.744795,12.444486,48.126957,2.378741,32.839244,266.806410,0.000000,2.617674,21.222300,21.813952,137.872397,9.921626,0.917447,0.640848,4.396872,21.260000,72.292174,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:40 PM,649.563516,91.935420,11.052746,276.011892,12.440314,48.045959,2.372142,32.814628,266.388434,0.000000,2.611946,21.217985,21.766214,138.005946,9.933697,0.918255,0.638522,4.396942,21.260000,72.277393,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:40 PM,649.547127,91.491379,11.051458,276.187872,12.440314,47.935265,2.366368,32.722321,266.589399,0.000000,2.590377,21.205040,21.586479,138.093936,10.027425,0.918093,0.640396,4.397011,21.260000,72.264771,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:41 PM,649.709366,92.187994,11.048507,276.086777,12.452832,47.725852,2.364698,32.796167,266.230019,0.000000,2.554898,21.217985,21.290816,138.043389,10.162565,0.917528,0.640331,4.397087,21.260000,72.255354,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:41 PM,649.666860,91.845797,11.045328,276.079335,12.444486,48.080285,2.334726,32.790013,266.381548,0.000000,2.464120,21.235245,20.534336,138.039668,10.451620,0.915832,0.629411,4.397219,21.260000,72.265074,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:41 PM,649.437562,92.098371,11.042062,275.567856,12.436141,48.380124,2.333334,32.888474,265.798113,0.000000,2.430583,21.209355,20.254858,137.783928,10.679904,0.916074,0.641430,4.397289,21.260000,72.288931,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:42 PM,649.395608,91.556559,11.044756,275.643716,12.398587,48.521412,2.333334,32.783859,265.806542,0.000000,2.430583,21.213670,20.254858,137.821858,10.697294,0.916801,0.643239,4.397359,21.260000,72.316964,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:42 PM,649.405894,91.772469,11.044325,275.653944,12.406932,48.532191,2.333334,32.734628,265.795346,0.000000,2.430583,21.230930,20.254858,137.826972,10.703276,0.917932,0.642980,4.397426,21.260000,72.345890,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:42 PM,649.663497,92.245027,11.047127,275.417856,12.411105,49.320916,2.347661,32.765398,266.106417,0.000000,2.466844,21.217985,20.557032,137.708928,10.506328,0.918336,0.636713,4.397499,21.260000,72.392471,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:43 PM,649.455203,92.310207,11.044952,275.653797,12.444486,49.320916,2.344940,32.870013,266.393183,0.000000,2.510989,21.217985,20.924907,137.826899,10.294492,0.917932,0.633030,4.397636,21.260000,72.407335,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:43 PM,649.283569,91.585076,11.042251,275.713530,12.431968,49.320916,2.343381,32.870013,266.675826,0.000000,2.542721,21.248189,21.189342,137.856765,10.231350,0.918012,0.642916,4.397708,21.260000,72.412780,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:43 PM,649.136097,91.523969,11.039776,275.377537,12.419450,49.320916,2.335831,32.746936,265.128823,0.000000,2.632563,21.230930,21.938029,137.688768,9.775515,0.918093,0.625987,4.397775,21.260000,72.404010,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:44 PM,649.009947,91.576928,11.038579,275.402490,12.415278,49.131767,2.343838,32.728475,265.598209,0.000000,2.640745,21.230930,22.006208,137.701245,9.803239,0.917205,0.636067,4.397848,21.260000,72.364445,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:44 PM,649.319688,91.487305,11.046636,275.332920,12.423623,47.900268,2.368783,32.894628,266.328725,0.000000,2.641502,21.222300,22.012517,137.666460,9.844460,0.918820,0.641430,4.397987,21.260000,72.322564,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:45 PM,649.197335,91.776543,11.056881,274.987784,12.381896,47.721599,2.379941,32.851551,266.853687,0.000000,2.641502,21.217985,22.012517,137.493892,9.816432,0.915024,0.640783,4.398126,21.260000,72.280339,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:45 PM,649.197335,91.910978,11.056881,274.987784,12.398587,47.721599,2.379941,32.734628,266.853687,0.000000,2.641502,21.217985,22.012517,137.493892,9.755992,0.916236,0.629993,4.398267,21.260000,72.239787,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:45 PM,649.173589,91.540264,11.057390,275.243139,12.377724,48.814749,2.380982,32.876167,267.321371,0.000000,2.574572,21.222300,21.454764,137.621570,10.097874,0.917528,0.642334,4.398400,21.260000,72.226653,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:46 PM,649.471625,92.130961,11.060329,275.730153,12.377724,49.200209,2.389929,32.771551,267.258966,0.000000,2.637121,21.235245,21.976009,137.865076,9.850707,0.916962,0.641688,4.398470,21.260000,72.214084,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:46 PM,649.493412,92.167625,11.056716,276.286692,12.381896,48.880070,2.333994,32.870013,266.525752,0.000000,2.447755,21.235245,20.397958,138.143346,10.622908,0.917286,0.642851,4.398539,21.260000,72.216297,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:46 PM,649.920567,91.695068,11.048513,275.939429,12.390242,48.855229,2.347654,32.845397,266.651593,0.000000,2.447755,21.235245,20.397958,137.969715,10.539096,0.917124,0.630703,4.398612,21.260000,72.262655,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:47 PM,649.967954,91.972084,11.048462,275.970005,12.411105,48.913289,2.346142,32.820782,266.609644,0.000000,2.447755,21.222300,20.397958,137.985002,10.570883,0.915913,0.636583,4.398747,21.260000,72.287559,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:47 PM,649.405749,91.768395,11.052397,276.793732,12.394414,48.587977,2.377136,32.802321,267.703494,0.000000,2.610882,21.222300,21.757351,138.396866,9.872161,0.916962,0.629540,4.398819,21.260000,72.297655,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:48 PM,649.470858,91.902830,11.050425,276.598591,12.394414,48.263208,2.359607,32.863859,268.106834,0.000000,2.609810,21.230930,21.748419,138.299295,9.920781,0.917609,0.635873,4.398959,21.260000,72.269999,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:48 PM,649.167422,92.000601,11.054963,276.195462,12.394414,48.393520,2.363240,32.765398,267.619308,0.000000,2.553131,21.243875,21.276095,138.097731,10.120984,0.916478,0.633934,4.399099,21.260000,72.256116,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:49 PM,649.484894,92.187994,11.054035,276.585646,12.427796,47.602501,2.352522,32.863859,268.284342,0.000000,2.572572,21.226615,21.438097,138.292823,10.095992,0.916155,0.642205,4.399237,21.260000,72.250488,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:49 PM,649.384638,91.972084,11.055218,276.684702,12.448659,47.602501,2.353487,32.851551,268.474006,0.000000,2.582999,21.243875,21.524991,138.342351,10.014898,0.914943,0.637165,4.399382,21.260000,72.238645,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:50 PM,649.366053,91.870240,11.057900,276.546793,12.427796,47.602501,2.353844,32.857705,268.940670,0.000000,2.603781,21.261134,21.698178,138.273396,9.935790,0.916882,0.635356,4.399515,21.260000,72.219222,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:50 PM,649.353555,91.589149,11.058712,276.580392,12.427796,47.602501,2.353557,32.771551,269.095285,0.000000,2.611474,21.226615,21.762286,138.290196,9.929717,0.915993,0.639879,4.399654,21.260000,72.193305,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:51 PM,649.308655,91.906904,11.102401,276.154597,12.415278,48.639428,2.337775,32.882320,266.882163,0.000000,2.624556,21.222300,21.871300,138.077299,9.836525,0.916155,0.632836,4.399791,21.260000,72.162368,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:51 PM,649.156828,92.008748,11.133889,276.698583,12.431968,48.676689,2.353127,32.876167,264.880737,0.000000,2.587430,21.213670,21.561919,138.349291,10.061426,0.915266,0.646728,4.399931,21.260000,72.150153,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:51 PM,649.133980,92.033191,11.133889,276.364771,12.423623,49.107155,2.350077,32.783859,264.516180,0.000000,2.580456,21.226615,21.503803,138.182386,9.999621,0.915509,0.632707,4.399997,21.260000,72.142545,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:52 PM,649.116247,91.654330,11.133042,282.889205,12.431968,48.555007,2.337599,32.796167,265.221805,0.000000,2.557792,21.248189,21.314931,141.444603,10.147910,0.916074,0.641300,4.400067,21.260000,72.138271,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:52 PM,649.242170,92.228732,11.133889,284.702415,12.394414,48.378178,2.337478,32.734628,265.133765,0.000000,2.551235,21.261134,21.260290,142.351208,10.216518,0.915347,0.648537,4.400173,21.260000,72.136721,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:52 PM,648.434380,91.589149,11.105648,286.828189,12.406932,47.934274,2.351927,32.777705,265.951032,0.000000,2.552339,21.256819,21.269492,143.414095,10.222014,0.915832,0.649571,4.400279,21.260000,72.136452,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
