Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:37:53 PM,648.486218,91.951715,11.107103,286.828189,12.419450,47.934274,2.349920,32.728475,265.877373,0.000000,2.559522,21.252504,21.329348,143.414095,10.196589,0.915428,0.650476,4.400415,21.260000,72.135333,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:53 PM,648.958491,92.073929,11.113083,286.828189,12.423623,48.515468,2.342154,32.759244,266.454887,0.000000,2.493789,21.235245,20.781573,143.414095,10.468596,0.915913,0.650476,4.400486,21.260000,72.147059,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:54 PM,648.862873,91.935420,11.113591,286.828189,12.415278,48.742129,2.356692,32.851551,266.571919,0.000000,2.460508,21.230930,20.504236,143.414095,10.590388,0.916155,0.647309,4.400629,21.260000,72.179639,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:54 PM,649.109183,92.306134,11.119597,284.915328,12.394414,50.336246,2.365165,32.876167,265.627156,0.000000,2.476272,21.222300,20.635601,142.457664,10.579180,0.916236,0.655580,4.400761,21.260000,72.200566,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:54 PM,649.281208,92.310207,11.119707,284.913176,12.427796,50.207842,2.359338,32.808474,265.332275,0.000000,2.506806,21.222300,20.890051,142.456588,10.402099,0.915509,0.649054,4.400838,21.260000,72.228122,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:55 PM,649.539381,91.568781,11.118444,285.050112,12.419450,50.020050,2.352356,32.870013,266.305902,0.000000,2.536342,21.239560,21.136186,142.525056,10.297311,0.916316,0.650734,4.400976,21.260000,72.241416,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:55 PM,649.386512,91.800986,11.113734,285.720158,12.436141,49.453719,2.346373,32.826936,265.974526,0.000000,2.574154,21.205040,21.451279,142.860079,10.085499,0.917043,0.640654,4.401110,21.260000,72.240391,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:56 PM,649.085119,92.355019,11.111294,285.132388,12.427796,49.062238,2.348675,32.870013,265.758962,0.000000,2.602177,21.226615,21.684809,142.566194,9.998510,0.917447,0.643626,4.401188,21.260000,72.224158,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:56 PM,648.864132,92.562781,11.110401,285.004132,12.423623,48.836759,2.345939,32.802321,265.327645,0.000000,2.598999,21.243875,21.658322,142.502066,10.020474,0.916639,0.645953,4.401318,21.260000,72.212818,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:56 PM,648.575911,91.821355,11.109596,285.397815,12.448659,48.650329,2.352671,32.783859,266.236902,0.000000,2.598024,21.222300,21.650198,142.698908,9.920296,0.915105,0.631285,4.401386,21.260000,72.201429,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:57 PM,648.947035,91.690994,11.107394,285.618144,12.444486,48.025081,2.343278,32.753090,266.694611,0.000000,2.604869,21.243875,21.707242,142.809072,9.981459,0.914782,0.645242,4.401459,21.260000,72.178165,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:57 PM,648.831643,91.923199,11.109458,285.339124,12.431968,47.942781,2.355034,32.857705,267.990966,0.000000,2.590677,21.226615,21.588978,142.669562,10.029798,0.915670,0.643368,4.401598,21.260000,72.156608,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:58 PM,648.693184,92.196142,11.108902,285.567446,12.402760,48.052584,2.342893,32.740782,268.588273,0.000000,2.581561,21.239560,21.513006,142.783723,10.033931,0.916639,0.637553,4.401737,21.260000,72.140348,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:58 PM,648.647809,92.387609,11.110241,285.711796,12.427796,47.938527,2.340144,32.771551,269.588700,0.000000,2.550387,21.239560,21.253222,142.855898,10.193103,0.915186,0.644596,4.401876,21.260000,72.133559,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:59 PM,648.669309,91.666551,11.111671,285.433778,12.419450,48.322544,2.347996,32.863859,267.655538,0.000000,2.589727,21.243875,21.581062,142.716889,10.010917,0.913974,0.641559,4.402014,21.260000,72.124868,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:37:59 PM,648.761208,91.519895,11.114436,285.144036,12.436141,48.388203,2.343594,32.808474,267.908852,0.000000,2.581769,21.256819,21.514738,142.572018,10.040423,0.916155,0.639168,4.402152,21.260000,72.108781,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:00 PM,649.017070,91.935420,11.115143,285.331661,12.427796,48.515398,2.331171,32.777705,266.986623,0.000000,2.593598,21.248189,21.613316,142.665831,10.047050,0.916882,0.646599,4.402292,21.260000,72.091245,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:00 PM,649.112645,92.196142,11.115874,285.184896,12.423623,48.494151,2.331544,32.808474,267.198084,0.000000,2.587036,21.205040,21.558631,142.592448,9.990425,0.912601,0.638134,4.402436,21.260000,72.074187,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:00 PM,649.165640,91.601371,11.116262,284.879246,12.423623,48.556650,2.330056,32.814628,266.661826,0.000000,2.600810,21.252504,21.673420,142.439623,9.956249,0.915913,0.637746,4.402567,21.260000,72.063423,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:01 PM,648.886922,92.640183,11.162947,285.159275,12.452832,48.406568,2.338959,32.740782,265.555448,0.000000,2.595896,21.239560,21.632465,142.579637,10.033489,0.913893,0.648860,4.402643,21.260000,72.041987,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:01 PM,648.682336,91.878387,11.176687,285.745262,12.452832,48.471561,2.350149,32.734628,265.696233,0.000000,2.592958,21.222300,21.607980,142.872631,10.056072,0.914539,0.649959,4.402780,21.260000,72.022336,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:02 PM,648.582911,92.049486,11.176687,286.104919,12.473695,48.317217,2.338666,32.826936,267.458453,0.000000,2.557995,21.230930,21.316625,143.052460,10.152260,0.913893,0.644273,4.402914,21.260000,72.016796,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:02 PM,648.561161,92.000601,11.186877,286.176126,12.457004,48.298327,2.338148,32.728475,267.600149,0.000000,2.554627,21.226615,21.288555,143.088063,10.199687,0.914782,0.648602,4.402985,21.260000,72.014398,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:03 PM,648.713281,91.409903,11.186877,285.730375,12.465350,49.558904,2.333198,32.857705,267.045151,0.000000,2.584541,21.239560,21.537843,142.865188,10.062777,0.914378,0.646082,4.403124,21.260000,72.005587,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:03 PM,648.713281,92.175773,11.186877,285.730375,12.461177,49.558904,2.333198,32.783859,267.045151,0.000000,2.584541,21.226615,21.537843,142.865188,10.073923,0.914620,0.647568,4.403269,21.260000,71.990615,48.620000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.260000,0.000000,0.000000,0.000000,48.620000,0.000000,0.000000,0.000000,0.000000,30.000000,48.620000,2.700000,21.260000,3.189000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:04 PM,648.776781,92.297986,11.180175,285.561930,12.448659,48.764824,2.324788,32.771551,266.699680,0.000000,2.570992,21.226615,21.424933,142.780965,9.659449,0.913247,0.576815,4.403608,18.540000,71.983946,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:05 PM,648.731509,91.853945,11.181632,286.106334,12.440314,48.150041,2.331858,32.851551,265.528832,0.000000,2.560097,21.261134,21.334139,143.053167,9.393692,0.912116,0.530809,4.403681,18.540000,71.900987,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:05 PM,648.546365,92.192068,11.179510,286.092081,12.436141,47.911048,2.319034,32.857705,264.644081,0.000000,2.574540,21.230930,21.454503,143.046040,8.803173,0.909936,0.449912,4.403822,18.540000,71.746214,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:05 PM,648.614333,91.980232,11.180018,286.468547,12.436141,46.660288,2.323121,32.703859,264.374252,0.000000,2.561221,21.226615,21.343509,143.234273,8.350803,0.906140,0.377156,4.403957,18.540000,71.667437,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:06 PM,648.521791,91.308059,11.178275,286.494143,12.431968,44.934660,2.336663,32.814628,263.953934,0.000000,2.530152,21.239560,21.084598,143.247072,8.227231,0.904443,0.344525,4.404026,18.540000,71.590197,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:06 PM,648.503715,91.629887,11.180363,286.169642,12.431968,42.404644,2.336663,32.722321,264.238241,0.000000,2.526656,21.235245,21.055465,143.084821,8.039890,0.905332,0.313510,4.404098,18.540000,71.523574,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:06 PM,649.105852,92.086150,11.185654,286.056748,12.427796,36.974060,2.338452,32.900782,262.087152,0.000000,2.523961,21.213670,21.033010,143.028374,7.860950,0.903878,0.286566,4.404163,18.540000,71.453735,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:06 PM,649.247987,92.322429,11.186832,286.144739,12.423623,34.965343,2.352011,32.888474,262.006328,0.000000,2.536971,21.230930,21.141425,143.072370,7.655619,0.902667,0.262659,4.404234,18.540000,71.382125,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:07 PM,649.100603,91.772469,11.185790,286.401702,12.427796,34.253874,2.350423,32.802321,261.624671,0.000000,2.536971,21.209355,21.141425,143.200851,7.514689,0.902667,0.241206,4.404303,18.540000,71.310152,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:07 PM,648.611752,91.695068,11.189306,287.204502,12.431968,32.587635,2.357554,32.863859,261.705097,0.000000,2.540568,21.243875,21.171402,143.602251,7.376460,0.901374,0.223050,4.404373,18.540000,71.164213,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:08 PM,648.443517,92.057633,11.181603,286.579405,12.431968,29.601676,2.333530,32.814628,261.478299,0.000000,2.555695,21.235245,21.297456,143.289703,7.112526,0.898547,0.192099,4.404512,18.540000,71.012123,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:08 PM,648.065048,91.788764,11.184657,287.070105,12.440314,28.583950,2.364931,32.808474,260.787873,0.000000,2.564483,21.248189,21.370689,143.535052,6.924903,0.896690,0.168838,4.404654,18.540000,70.859377,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:08 PM,648.708677,92.098371,11.190119,286.246615,12.452832,23.855193,2.316461,32.913090,260.642874,0.000000,2.522771,21.248189,21.023087,143.123308,6.928841,0.895397,0.153395,4.404790,18.540000,70.786769,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:09 PM,648.711858,92.261322,11.190758,286.243194,12.452832,22.737373,2.315440,32.833090,260.461617,0.000000,2.520710,21.248189,21.005916,143.121597,6.909833,0.897417,0.147644,4.404859,18.540000,70.708961,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:09 PM,648.339496,91.858019,11.178470,284.871364,12.444486,17.721642,2.285062,32.888474,261.141291,0.000000,2.501413,21.252504,20.845108,142.435682,6.921054,0.897174,0.141571,4.404936,18.540000,70.584921,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:09 PM,648.552797,92.135035,11.178725,285.425570,12.457004,15.346834,2.287105,32.919243,260.266680,0.000000,2.503862,21.243875,20.865519,142.712785,6.844070,0.894832,0.133365,4.405067,18.540000,70.514174,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:10 PM,648.775126,92.114666,11.187598,285.555343,12.452832,12.264397,2.270238,32.919243,259.857811,0.000000,2.500052,21.235245,20.833767,142.777671,6.862363,0.894913,0.134463,4.405145,18.540000,70.391764,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:10 PM,648.827727,91.939494,11.181863,285.183247,12.436141,10.792685,2.273023,32.857705,260.144393,0.000000,2.483048,21.239560,20.692066,142.591623,6.939174,0.896447,0.137371,4.405276,18.540000,70.330516,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:10 PM,648.827172,91.951715,11.184409,285.562285,12.427796,10.792685,2.272661,32.913090,259.760838,0.000000,2.480260,21.256819,20.668836,142.781142,6.968248,0.895155,0.141829,4.405344,18.540000,70.270822,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:11 PM,648.716752,91.947642,11.180920,285.438727,12.427796,10.792685,2.274947,32.993089,259.831983,0.000000,2.484159,21.230930,20.701328,142.719364,6.996002,0.896205,0.146546,4.405413,18.540000,70.211474,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:11 PM,648.551014,91.829502,11.195141,285.537975,12.427796,10.792685,2.263624,32.839244,260.104040,0.000000,2.471089,21.226615,20.592412,142.768987,7.079636,0.896205,0.153460,4.405483,18.540000,70.152720,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:11 PM,648.541170,92.029117,11.195721,285.505719,12.419450,10.792685,2.260514,32.882320,260.020022,0.000000,2.467887,21.239560,20.565726,142.752860,7.136278,0.896447,0.160244,4.405552,18.540000,70.092002,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:12 PM,648.821769,92.155404,11.248927,285.126943,12.415278,14.828083,2.261364,32.999243,263.300079,0.000000,2.485421,21.243875,20.711843,142.563471,7.137170,0.896205,0.168127,4.405628,18.540000,69.977729,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:12 PM,648.886143,92.118740,11.276550,284.624073,12.406932,20.154721,2.254922,32.876167,264.875468,0.000000,2.497742,21.261134,20.814517,142.312036,7.159846,0.895963,0.177044,4.405764,18.540000,69.856438,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:12 PM,648.739199,91.699141,11.266977,285.375204,12.423623,22.115510,2.252224,32.974628,263.892586,0.000000,2.404977,21.222300,20.041476,142.687602,7.535984,0.893459,0.193973,4.405900,18.540000,69.799619,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:13 PM,648.809795,91.947642,11.266503,285.269119,12.406932,22.115510,2.239118,32.962320,263.810794,0.000000,2.365723,21.261134,19.714358,142.634560,7.781317,0.892894,0.211613,4.405976,18.540000,69.728277,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:13 PM,648.757031,91.764322,11.267426,285.257939,12.402760,24.688880,2.230775,32.993089,264.195224,0.000000,2.397645,21.261134,19.980377,142.628970,7.754185,0.891036,0.224471,4.406108,18.540000,69.691950,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:14 PM,648.495739,91.735805,11.268341,285.226449,12.411105,26.881908,2.217820,32.870013,262.961069,0.000000,2.411108,21.226615,20.092563,142.613224,7.820765,0.889097,0.242305,4.406179,18.540000,69.608975,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:14 PM,648.282026,92.008748,11.265291,285.533840,12.406932,28.487258,2.206472,32.790013,262.758858,0.000000,2.420639,21.256819,20.171993,142.766920,7.866045,0.887805,0.254646,4.406317,18.540000,69.564742,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:14 PM,648.552215,91.972084,11.260246,285.075567,12.427796,30.222967,2.198505,32.882320,262.359221,0.000000,2.481956,21.239560,20.682971,142.537784,7.799604,0.889340,0.272157,4.406386,18.540000,69.512501,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:14 PM,648.411040,92.008748,11.264367,285.633087,12.431968,31.013839,2.198505,32.851551,261.768272,0.000000,2.453213,21.209355,20.443439,142.816543,7.894831,0.887644,0.274418,4.406456,18.540000,69.456086,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:15 PM,648.260297,91.955789,11.262915,286.182924,12.427796,31.494485,2.198505,32.790013,261.536690,0.000000,2.457002,21.265449,20.475019,143.091462,7.971739,0.885463,0.289732,4.406525,18.540000,69.349461,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:15 PM,648.095947,91.711363,11.262726,285.965729,12.431968,31.494485,2.191847,32.790013,260.663689,0.000000,2.479777,21.209355,20.664806,142.982865,7.976479,0.883686,0.303107,4.406663,18.540000,69.292841,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:15 PM,648.019980,91.959863,11.256501,285.900985,12.419450,34.118896,2.191847,32.790013,260.434778,0.000000,2.475471,21.226615,20.628928,142.950492,8.078337,0.882474,0.317387,4.406734,18.540000,69.234552,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:16 PM,648.060858,91.959863,11.261779,286.219430,12.419450,34.118896,2.191847,32.919243,260.318970,0.000000,2.472375,21.226615,20.603126,143.109715,8.160106,0.881667,0.328824,4.406804,18.540000,69.176655,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:16 PM,647.817601,91.764322,11.251813,286.794764,12.444486,35.539566,2.187194,32.783859,259.141732,0.000000,2.490011,21.226615,20.750092,143.397382,8.121233,0.879648,0.333670,4.406872,18.540000,69.117062,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:16 PM,648.275142,91.898756,11.252313,286.133045,12.440314,36.211619,2.179032,32.845397,258.194091,0.000000,2.489760,21.248189,20.747999,143.066522,8.193637,0.877548,0.346464,4.406942,18.540000,69.055945,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:16 PM,648.567626,92.212437,11.251892,286.182669,12.427796,36.875166,2.188277,32.734628,257.672302,0.000000,2.462827,21.230930,20.523559,143.091334,8.351672,0.877386,0.356737,4.407012,18.540000,68.995409,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:17 PM,648.224202,92.102445,11.252343,286.367044,12.427796,36.875166,2.177262,32.900782,256.957593,0.000000,2.463052,21.243875,20.525434,143.183522,8.326424,0.876417,0.354088,4.407084,18.540000,68.885159,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:17 PM,648.513811,92.020969,11.286820,285.905854,12.419450,37.096348,2.174027,32.900782,256.605515,0.000000,2.393636,21.256819,19.946968,142.952927,8.681606,0.872782,0.374054,4.407223,18.540000,68.788688,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:18 PM,648.749242,91.947642,11.317310,285.269008,12.423623,37.965722,2.171873,32.943859,256.372244,0.000000,2.333215,21.243875,19.443458,142.634504,9.010391,0.871894,0.389497,4.407365,18.540000,68.726326,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:18 PM,648.443924,92.436494,11.317310,285.028326,12.415278,38.985419,2.162380,32.857705,254.306906,0.000000,2.304177,21.235245,19.201475,142.514163,9.245928,0.871248,0.407008,4.407499,18.540000,68.681040,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:19 PM,648.389070,91.902830,11.317310,285.726952,12.419450,39.563380,2.167895,32.876167,254.019575,0.000000,2.352376,21.235245,19.603134,142.863476,9.164180,0.869713,0.423743,4.407645,18.540000,68.634363,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:19 PM,648.168447,91.719510,11.345546,285.479442,12.436141,40.401844,2.164223,32.851551,254.019575,0.000000,2.383180,21.252504,19.859836,142.739721,9.171010,0.868502,0.442869,4.407779,18.540000,68.567365,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:20 PM,648.248178,91.605445,11.362463,285.536067,12.419450,40.652277,2.152286,32.857705,252.507151,0.000000,2.361005,21.222300,19.675044,142.768033,9.345406,0.865755,0.458118,4.407919,18.540000,68.501909,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:20 PM,648.132021,91.858019,11.371843,285.313518,12.431968,41.298809,2.151744,32.870013,252.540451,0.000000,2.368016,21.248189,19.733470,142.656759,9.410738,0.866240,0.470847,4.408054,18.540000,68.434509,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:21 PM,647.868834,91.800986,11.397316,285.284343,12.415278,42.368729,2.148228,32.913090,252.447275,0.000000,2.412216,21.230930,20.101796,142.642171,9.323128,0.864948,0.484416,4.408197,18.540000,68.358112,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:21 PM,647.814753,91.992453,11.416525,285.647936,12.431968,43.650416,2.141684,32.857705,251.625611,0.000000,2.413215,21.230930,20.110126,142.823968,9.416327,0.864140,0.499277,4.408337,18.540000,68.270940,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:22 PM,647.804370,92.253175,11.439406,285.394150,12.436141,44.556992,2.133600,32.728475,251.520913,0.000000,2.412098,21.230930,20.100815,142.697075,9.426046,0.862848,0.501345,4.408476,18.540000,68.185014,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:22 PM,647.972553,91.976158,11.441629,285.315429,12.440314,44.556992,2.133832,32.802321,251.788093,0.000000,2.405534,21.239560,20.046115,142.657714,9.571186,0.862444,0.518985,4.408613,18.540000,68.101016,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:23 PM,647.938238,91.805059,11.441629,285.112831,12.461177,45.075920,2.133338,32.808474,252.196675,0.000000,2.367833,21.230930,19.731943,142.556415,9.796348,0.860829,0.530938,4.408750,18.540000,68.026232,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:23 PM,648.037411,91.821355,11.459972,285.426784,12.431968,45.075920,2.130764,32.734628,252.062354,0.000000,2.325725,21.235245,19.381043,142.713392,10.017124,0.861394,0.536431,4.408889,18.540000,67.970001,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:24 PM,647.885164,91.548412,11.418735,284.946626,12.411105,46.122282,2.148125,32.802321,250.347202,0.000000,2.318451,21.235245,19.320426,142.473313,10.110563,0.860586,0.545864,4.409027,18.540000,67.948383,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:24 PM,647.776579,92.029117,11.453793,285.471753,12.390242,46.122282,2.141381,32.888474,250.489862,0.000000,2.302197,21.243875,19.184977,142.735877,10.237610,0.859617,0.554523,4.409094,18.540000,67.928433,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:24 PM,648.472054,92.004674,11.455508,286.442917,12.415278,45.315332,2.132954,32.771551,252.456790,0.000000,2.240476,21.256819,18.670633,143.221458,10.488996,0.860021,0.550000,4.409164,18.540000,67.916777,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
