Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:38:25 PM,648.301166,92.086150,11.376491,291.814532,12.431968,45.318106,2.154309,32.863859,250.963498,0.000000,2.335740,21.239560,19.464498,145.907266,10.133586,0.860021,0.560144,4.409239,18.540000,67.887142,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:25 PM,648.515099,91.866166,11.360185,295.107065,12.411105,44.868481,2.155730,32.833090,250.740224,0.000000,2.380434,21.217985,19.836954,147.553532,9.953837,0.858486,0.563181,4.409379,18.540000,67.827765,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:26 PM,648.236265,91.650256,11.353995,295.107065,12.444486,44.941934,2.143700,32.746936,249.957572,0.000000,2.373382,21.248189,19.778181,147.553532,10.066905,0.857194,0.576363,4.409514,18.540000,67.758333,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:26 PM,648.252160,91.988379,11.343309,295.483377,12.427796,44.990596,2.144532,32.728475,249.754312,0.000000,2.379841,21.252504,19.832008,147.741689,10.043768,0.857275,0.576879,4.409650,18.540000,67.719535,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:26 PM,648.539041,91.760248,11.322732,296.236002,12.423623,45.652945,2.129456,32.759244,250.199928,0.000000,2.335731,21.252504,19.464428,148.118001,10.290498,0.858163,0.583987,4.409725,18.540000,67.660568,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:27 PM,648.423613,91.458789,11.303044,296.236002,12.415278,46.287390,2.113495,32.888474,250.741066,0.000000,2.345269,21.256819,19.543910,148.118001,10.295140,0.856306,0.592387,4.409860,18.540000,67.633675,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:27 PM,647.931408,92.216511,11.305552,295.571301,12.373551,46.424956,2.104663,32.863859,250.728865,0.000000,2.380458,21.205040,19.837150,147.785650,10.210135,0.857436,0.600852,4.409929,18.540000,67.602471,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:27 PM,648.117942,91.972084,11.296930,295.229763,12.386069,46.662498,2.103575,32.826936,250.746576,0.000000,2.380458,21.243875,19.837150,147.614881,10.259220,0.855982,0.609316,4.409997,18.540000,67.565142,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:27 PM,648.011388,91.605445,11.296930,295.135056,12.398587,47.216054,2.112527,32.796167,250.491996,0.000000,2.380458,21.209355,19.837150,147.567528,10.300048,0.856063,0.615067,4.410068,18.540000,67.530263,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:28 PM,647.899880,91.890609,11.296930,294.604013,12.386069,47.945281,2.108547,32.826936,250.900434,0.000000,2.380458,21.243875,19.837150,147.302006,10.313846,0.856225,0.616876,4.410136,18.540000,67.494519,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:28 PM,647.775519,92.114666,11.296930,294.699393,12.398587,48.307342,2.111070,32.777705,250.920450,0.000000,2.390446,21.256819,19.920381,147.349696,10.290688,0.855659,0.620301,4.410204,18.540000,67.457031,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:28 PM,647.795345,91.650256,11.266254,294.579265,12.394414,48.580806,2.097270,32.765398,251.288983,0.000000,2.384375,21.248189,19.869792,147.289632,10.323889,0.853882,0.623079,4.410275,18.540000,67.418337,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:29 PM,647.887140,91.862092,11.287929,294.512687,12.406932,48.191808,2.122421,32.796167,251.173500,0.000000,2.409242,21.239560,20.077018,147.256343,10.235993,0.854771,0.624888,4.410348,18.540000,67.338536,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:29 PM,648.005627,92.106519,11.262284,294.166283,12.411105,48.289054,2.116943,32.808474,249.953093,0.000000,2.388096,21.252504,19.900802,147.083142,10.296078,0.854206,0.621076,4.410484,18.540000,67.298940,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:29 PM,648.179212,92.041338,11.247208,295.031340,12.419450,48.580806,2.098575,32.870013,251.195174,0.000000,2.367790,21.261134,19.731585,147.515670,10.431450,0.852429,0.629540,4.410555,18.540000,67.228614,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:30 PM,648.492354,91.809133,11.216429,293.875496,12.423623,48.318829,2.112555,32.820782,249.420558,0.000000,2.344691,21.226615,19.539094,146.937748,10.566597,0.853236,0.633288,4.410692,18.540000,67.198317,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:30 PM,648.400914,92.273543,11.195552,293.592165,12.394414,48.459745,2.107617,32.814628,249.414754,0.000000,2.341302,21.230930,19.510854,146.796083,10.603854,0.851863,0.637746,4.410762,18.540000,67.170192,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:30 PM,648.195696,92.118740,11.183518,293.692791,12.402760,48.489052,2.096584,32.759244,249.405239,0.000000,2.338884,21.222300,19.490698,146.846396,10.624719,0.852671,0.638328,4.410832,18.540000,67.144252,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:30 PM,648.110199,91.829502,11.166497,293.732076,12.398587,48.230601,2.085743,32.753090,248.824051,0.000000,2.335890,21.226615,19.465750,146.866038,10.648709,0.852186,0.640266,4.410899,18.540000,67.117044,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:31 PM,647.968389,91.805059,11.166497,293.843268,12.394414,48.615303,2.089992,32.740782,248.700915,0.000000,2.335890,21.252504,19.465750,146.921634,10.594192,0.851136,0.633676,4.410972,18.540000,67.066437,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:31 PM,647.891830,91.849871,11.166497,293.772947,12.415278,48.460098,2.090005,32.888474,248.280863,0.000000,2.335890,21.230930,19.465750,146.886474,10.651821,0.849521,0.643368,4.411111,18.540000,67.014183,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:32 PM,647.893920,92.122814,11.166497,293.399228,12.436141,48.969525,2.089311,32.734628,247.860920,0.000000,2.335442,21.248189,19.462017,146.699614,10.669888,0.850086,0.645048,4.411252,18.540000,66.962754,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:32 PM,647.700866,91.841723,11.166497,292.949539,12.427796,49.281500,2.087757,32.925397,248.007631,0.000000,2.340258,21.226615,19.502148,146.474770,10.669099,0.847825,0.650282,4.411390,18.540000,66.911775,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:33 PM,647.661419,92.033191,11.166497,292.849189,12.423623,49.371571,2.086678,32.746936,247.884513,0.000000,2.339599,21.230930,19.496660,146.424595,10.683725,0.846290,0.653448,4.411524,18.540000,66.882993,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:33 PM,647.619025,91.621740,11.166497,296.361319,12.431968,49.180393,2.087608,32.820782,247.757487,0.000000,2.341068,21.239560,19.508899,148.180660,10.663568,0.847179,0.650669,4.411599,18.540000,66.830575,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:34 PM,647.777185,92.000601,11.193568,300.172948,12.427796,49.310414,2.100646,32.820782,247.749670,0.000000,2.347478,21.261134,19.562320,150.086474,10.684222,0.846371,0.658488,4.411735,18.540000,66.775482,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:34 PM,647.793005,91.919125,11.252094,313.170066,12.419450,48.961313,2.067928,32.691552,247.881596,0.000000,2.274611,21.256819,18.955093,156.585033,11.033593,0.846694,0.659134,4.411874,18.540000,66.756181,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:34 PM,647.903358,91.866166,11.272304,313.170066,12.423623,49.050731,2.055235,32.913090,247.015334,0.000000,2.315114,21.248189,19.292617,156.585033,10.843235,0.844998,0.661202,4.411940,18.540000,66.739366,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:35 PM,647.875863,91.927273,11.291102,313.170066,12.419450,48.985631,2.051325,32.863859,246.631778,0.000000,2.299547,21.235245,19.162893,156.585033,10.903409,0.843948,0.660426,4.412013,18.540000,66.701239,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:35 PM,647.711709,91.800986,11.305333,313.546378,12.427796,49.056813,2.060807,32.765398,246.368735,0.000000,2.353249,21.243875,19.610406,156.773189,10.651273,0.844836,0.659069,4.412151,18.540000,66.654749,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:35 PM,647.746961,91.544338,11.315272,313.546378,12.406932,49.087370,2.059974,32.851551,246.244722,0.000000,2.331407,21.252504,19.428392,156.773189,10.798406,0.842736,0.667792,4.412288,18.540000,66.627769,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:36 PM,647.826776,91.894682,11.315272,313.546378,12.411105,49.085741,2.049113,32.753090,245.834709,0.000000,2.294884,21.269764,19.124033,156.773189,10.991027,0.843786,0.669602,4.412357,18.540000,66.606512,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:36 PM,647.878820,91.943568,11.315272,313.546378,12.411105,49.071133,2.045205,32.808474,245.431117,0.000000,2.272199,21.261134,18.934992,156.773189,11.080734,0.843383,0.667275,4.412430,18.540000,66.593303,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:36 PM,647.827666,92.073929,11.315272,313.546378,12.406932,49.312909,2.051242,32.734628,245.626683,0.000000,2.255876,21.235245,18.798965,156.773189,11.120813,0.841767,0.663463,4.412497,18.540000,66.574671,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:37 PM,647.782067,91.780617,11.315272,313.546378,12.411105,49.592642,2.046701,32.777705,245.723395,0.000000,2.260398,21.226615,18.836654,156.773189,11.172288,0.842333,0.672897,4.412640,18.540000,66.558958,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:37 PM,647.633263,91.690994,11.315272,312.645085,12.419450,50.052014,2.042453,32.826936,245.237826,0.000000,2.265932,21.239560,18.882763,156.322542,11.141799,0.842413,0.672380,4.412781,18.540000,66.540945,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:38 PM,647.670716,92.302060,11.315272,312.448330,12.419450,50.548299,2.033969,32.839244,245.769555,0.000000,2.282896,21.243875,19.024137,156.224165,11.100750,0.842252,0.678260,4.412922,18.540000,66.519349,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:38 PM,647.757932,91.984305,11.306471,312.254510,12.419450,50.815597,2.050419,32.870013,246.001104,0.000000,2.266316,21.226615,18.885967,156.127255,11.181488,0.841929,0.678518,4.413053,18.540000,66.507456,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:38 PM,647.598052,92.240953,11.308721,312.296483,12.419450,50.884585,2.057613,32.796167,245.393550,0.000000,2.300800,21.269764,19.173336,156.148242,10.982423,0.841202,0.674900,4.413124,18.540000,66.494115,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:39 PM,647.546788,91.809133,11.307742,312.539666,12.402760,50.779763,2.055590,32.783859,245.574131,0.000000,2.279688,21.252504,18.997399,156.269833,11.113657,0.841040,0.679100,4.413193,18.540000,66.478670,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:39 PM,647.343438,91.800986,11.328600,312.160484,12.406932,50.819747,2.046050,32.722321,245.258717,0.000000,2.305747,21.261134,19.214559,156.080242,10.972756,0.841444,0.676580,4.413264,18.540000,66.447218,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:40 PM,647.697289,91.890609,11.372337,313.133933,12.406932,49.610626,2.049717,32.814628,244.274351,0.000000,2.309042,21.235245,19.242020,156.566966,10.932145,0.838698,0.675869,4.413403,18.540000,66.409667,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:40 PM,648.069915,91.711363,11.372337,312.043250,12.415278,49.686717,2.063886,32.833090,244.332133,0.000000,2.310989,21.217985,19.258242,156.021625,10.932489,0.839829,0.676063,4.413537,18.540000,66.388204,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:40 PM,647.886707,92.187994,11.372337,312.444754,12.394414,49.376211,2.054158,32.814628,244.274351,0.000000,2.312180,21.248189,19.268170,156.222377,10.917890,0.838133,0.676515,4.413613,18.540000,66.349472,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:41 PM,647.904825,92.179847,11.372337,312.447485,12.394414,49.277732,2.054612,32.753090,244.274351,0.000000,2.312289,21.230930,19.269077,156.223743,10.853920,0.839021,0.666823,4.413748,18.540000,66.327937,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:41 PM,647.577423,92.135035,11.380489,313.372821,12.394414,49.227339,2.041134,32.777705,244.274351,0.000000,2.311336,21.243875,19.261129,156.686410,10.937024,0.838940,0.677808,4.413821,18.540000,66.289185,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:41 PM,647.941060,91.935420,11.380489,312.452948,12.394414,49.227339,2.055519,32.746936,244.274351,0.000000,2.312507,21.239560,19.270890,156.226474,10.958727,0.839425,0.681103,4.413955,18.540000,66.268292,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:42 PM,646.667358,91.666551,11.380489,313.537408,12.411105,49.447188,2.033930,32.777705,244.417663,0.000000,2.320873,21.235245,19.340608,156.768704,10.937784,0.837810,0.685303,4.414027,18.540000,66.247784,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:42 PM,647.123200,92.033191,11.380489,312.100970,12.398587,49.452545,2.068719,32.790013,244.614696,0.000000,2.323895,21.230930,19.365789,156.050485,10.933178,0.837083,0.687371,4.414094,18.540000,66.225104,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:42 PM,647.499160,91.540264,11.380489,313.536729,12.402760,49.449939,2.044214,32.734628,244.424093,0.000000,2.303244,21.256819,19.193704,156.768365,11.041605,0.839102,0.686789,4.414164,18.540000,66.204809,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:42 PM,647.202197,92.090224,11.380489,312.083902,12.427796,49.416498,2.056178,32.876167,243.933310,0.000000,2.312684,21.243875,19.272364,156.041951,10.967551,0.837729,0.684140,4.414233,18.540000,66.185247,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:43 PM,646.990499,92.240953,11.372439,312.059944,12.436141,49.674382,2.051775,32.765398,244.089836,0.000000,2.305855,21.252504,19.215454,156.029972,11.041016,0.837325,0.690214,4.414303,18.540000,66.165070,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:43 PM,646.922203,91.695068,11.374243,312.286332,12.440314,49.790086,2.047191,32.845397,243.695684,0.000000,2.307391,21.222300,19.228262,156.143166,11.003791,0.837971,0.685432,4.414375,18.540000,66.127795,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:43 PM,646.853388,92.204289,11.315198,311.274819,12.444486,50.058938,2.048393,32.845397,243.762987,0.000000,2.278645,21.252504,18.988712,155.637410,11.099955,0.835629,0.681943,4.414511,18.540000,66.111634,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:44 PM,646.968268,92.208363,11.316940,311.140271,12.431968,50.185258,2.052561,32.783859,243.772834,0.000000,2.293591,21.235245,19.113255,155.570135,11.106860,0.837163,0.691312,4.414584,18.540000,66.082389,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:44 PM,647.784953,91.633961,11.301006,311.678255,12.431968,49.904607,2.032176,32.857705,243.733656,0.000000,2.298477,21.248189,19.153973,155.839128,11.036045,0.835629,0.686337,4.414725,18.540000,66.050728,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:45 PM,646.980430,91.760248,11.301006,311.392112,12.427796,50.114086,2.039688,32.734628,244.029494,0.000000,2.252761,21.256819,18.773009,155.696056,11.305176,0.836113,0.691958,4.414858,18.540000,66.039074,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:45 PM,647.183200,91.906904,11.301006,312.522689,12.423623,50.525071,2.036530,32.765398,243.975935,0.000000,2.277117,21.261134,18.975973,156.261345,11.184021,0.835629,0.692410,4.414927,18.540000,66.028957,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:45 PM,647.462131,91.523969,11.301006,312.168543,12.423623,51.108108,2.048634,32.888474,243.771780,0.000000,2.273810,21.222300,18.948416,156.084271,11.191643,0.834902,0.691958,4.415004,18.540000,66.006113,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:46 PM,646.548585,91.882461,11.301006,312.683201,12.398587,51.049769,2.032202,32.728475,243.512387,0.000000,2.272062,21.230930,18.933847,156.341601,11.182243,0.834256,0.690149,4.415138,18.540000,65.995372,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:46 PM,646.789380,91.780617,11.301006,312.012796,12.431968,51.324192,2.050593,32.826936,243.490922,0.000000,2.268802,21.226615,18.906682,156.006398,11.117261,0.835629,0.677743,4.415205,18.540000,65.983923,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:46 PM,646.406858,91.556559,11.301006,311.856069,12.423623,50.862179,2.042228,32.863859,243.400494,0.000000,2.256114,21.243875,18.800950,155.928035,11.284198,0.835871,0.691635,4.415281,18.540000,65.967120,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:47 PM,646.960234,91.707289,11.296930,312.033730,12.402760,51.046131,2.045463,32.808474,242.996459,0.000000,2.268414,21.239560,18.903452,156.016865,11.073941,0.835225,0.671992,4.415415,18.540000,65.949876,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:47 PM,646.699631,91.739879,11.296930,312.238052,12.386069,50.772788,2.037684,32.740782,243.396874,0.000000,2.267181,21.248189,18.893171,156.119026,11.182212,0.833690,0.687435,4.415554,18.540000,65.940003,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:47 PM,647.142383,92.314281,11.296930,312.104205,12.406932,50.835388,2.044851,32.790013,243.807890,0.000000,2.270480,21.222300,18.920667,156.052103,11.072048,0.833690,0.674641,4.415623,18.540000,65.929402,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:48 PM,647.318953,92.126888,11.299358,312.639465,12.406932,50.397720,2.058382,32.833090,245.041128,0.000000,2.270480,21.243875,18.920667,156.319733,11.120783,0.834579,0.680392,4.415694,18.540000,65.908296,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:48 PM,647.399557,91.442494,11.296930,312.418561,12.402760,50.401295,2.044689,32.753090,244.286214,0.000000,2.270480,21.239560,18.920667,156.209281,11.149123,0.834498,0.684334,4.415832,18.540000,65.887105,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:49 PM,647.439369,91.972084,11.304063,312.092444,12.377724,49.576126,2.048847,32.814628,244.858999,0.000000,2.269830,21.235245,18.915249,156.046222,11.075575,0.833933,0.674448,4.415971,18.540000,65.865856,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:49 PM,647.673371,91.446567,11.304107,311.954218,12.394414,49.576126,2.051177,32.851551,244.997480,0.000000,2.268676,21.239560,18.905632,155.977109,11.170925,0.834256,0.686337,4.416112,18.540000,65.845523,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:50 PM,647.728133,92.192068,11.303888,311.932633,12.394414,49.576126,2.051130,32.796167,245.075921,0.000000,2.268295,21.235245,18.902462,155.966316,11.142413,0.833610,0.682848,4.416250,18.540000,65.824813,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:50 PM,647.632212,91.695068,11.302838,312.598877,12.402760,49.576126,2.051846,32.888474,245.161734,0.000000,2.264190,21.226615,18.868247,156.299439,11.146209,0.832802,0.681426,4.416392,18.540000,65.806127,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:51 PM,647.151151,91.984305,11.312794,311.942933,12.415278,49.824885,2.081912,32.783859,242.557904,0.000000,2.139318,21.222300,17.827650,155.971466,11.860491,0.832963,0.689438,4.416526,18.540000,65.811845,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:51 PM,646.811117,91.898756,11.312688,312.045608,12.427796,49.994311,2.081334,32.790013,241.551420,0.000000,2.139318,21.230930,17.827650,156.022804,11.861875,0.833529,0.689051,4.416717,18.540000,65.869229,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:52 PM,647.379151,91.483231,11.372337,312.934870,12.411105,49.724972,2.013138,32.771551,241.795441,0.000000,2.139318,21.235245,17.827650,156.467435,11.880752,0.833044,0.691958,4.416802,18.540000,65.889016,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:52 PM,648.001273,92.020969,11.376413,312.206300,12.411105,49.659664,1.993766,32.833090,243.672617,0.000000,2.160832,21.243875,18.006931,156.103150,11.754989,0.833690,0.690343,4.416871,18.540000,65.906998,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:52 PM,647.563891,91.951715,11.378451,313.049108,12.406932,49.812955,1.998462,32.710013,243.333864,0.000000,2.161352,21.222300,18.011268,156.524554,11.714416,0.833771,0.685367,4.416943,18.540000,65.921156,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:52 PM,647.587915,91.805059,11.378451,312.993408,12.431968,49.930195,2.027459,32.783859,243.718120,0.000000,2.161293,21.230930,18.010774,156.496704,11.784494,0.834094,0.694090,4.417010,18.540000,65.935791,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:53 PM,647.264097,91.853945,11.378451,312.672885,12.423623,49.990659,2.039702,32.765398,244.751030,0.000000,2.160237,21.256819,18.001973,156.336442,11.786518,0.833287,0.694414,4.417080,18.540000,65.952571,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:53 PM,647.125512,92.065781,11.378451,312.427027,12.415278,49.931890,2.033675,32.759244,244.375120,0.000000,2.159878,21.217985,17.998986,156.213514,11.802434,0.833287,0.696223,4.417159,18.540000,65.981225,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:54 PM,646.626568,91.413977,11.375422,312.584325,12.411105,49.889107,2.048232,32.857705,243.872712,0.000000,2.165100,21.261134,18.042497,156.292162,11.778821,0.835144,0.694995,4.417293,18.540000,66.010879,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
