Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:38:54 PM,646.965836,91.690994,11.373766,312.506999,12.402760,49.790024,2.056409,32.777705,244.169906,0.000000,2.158490,21.239560,17.987416,156.253500,11.838339,0.835144,0.698032,4.417435,18.540000,66.039584,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:55 PM,646.804639,91.540264,11.377884,312.539102,12.402760,49.912825,2.048112,32.845397,243.607294,0.000000,2.169126,21.235245,18.076052,156.269551,11.722699,0.833852,0.691829,4.417570,18.540000,66.067365,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:55 PM,646.997180,91.833576,11.375672,311.972708,12.390242,49.755933,2.050512,32.826936,243.806958,0.000000,2.160420,21.226615,18.003499,155.986354,11.797606,0.834983,0.694284,4.417708,18.540000,66.095214,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:55 PM,646.750938,92.330576,11.376702,311.949130,12.381896,49.760059,2.046425,32.839244,243.331093,0.000000,2.164214,21.222300,18.035119,155.974565,11.831285,0.836679,0.699647,4.417846,18.540000,66.109156,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:56 PM,646.999699,91.845797,11.375907,311.726455,12.390242,49.874435,2.035607,32.894628,244.359162,0.000000,2.161269,21.239560,18.010572,155.863227,11.757222,0.835710,0.688921,4.417913,18.540000,66.123522,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:56 PM,647.221138,91.796912,11.372708,311.322713,12.398587,49.885704,2.010411,32.863859,243.723250,0.000000,2.162098,21.252504,18.017480,155.661357,11.787082,0.837002,0.692087,4.417984,18.540000,66.138190,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:56 PM,647.227712,92.078002,11.372522,311.242889,12.394414,49.886877,2.010411,32.925397,243.690679,0.000000,2.162124,21.235245,18.017698,155.621445,11.857168,0.837002,0.701198,4.418052,18.540000,66.152702,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:56 PM,647.187434,92.090224,11.372632,311.132271,12.394414,49.908947,2.010411,32.777705,243.621925,0.000000,2.163223,21.230930,18.026860,155.566136,11.846040,0.836275,0.701263,4.418122,18.540000,66.167543,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:57 PM,647.240861,91.858019,11.372152,311.083242,12.394414,49.889222,2.010411,32.876167,243.625537,0.000000,2.162176,21.243875,18.018133,155.541621,11.866594,0.837486,0.701973,4.418193,18.540000,66.197041,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:57 PM,647.389106,92.171699,11.447743,311.254293,12.398587,50.031251,2.027632,32.814628,245.199365,0.000000,2.304465,21.243875,19.203877,155.627146,11.132373,0.836113,0.703137,4.418335,18.540000,66.193088,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:58 PM,647.522642,92.033191,11.453858,311.574135,12.373551,50.111488,2.029906,32.777705,244.462398,0.000000,2.313073,21.217985,19.275610,155.787067,11.141808,0.838456,0.707853,4.418473,18.540000,66.154755,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:58 PM,647.387834,92.057633,11.453858,312.054812,12.365206,50.120265,2.046456,32.771551,244.114753,0.000000,2.321691,21.230930,19.347425,156.027406,10.990751,0.837325,0.693703,4.418611,18.540000,66.111976,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:59 PM,647.377980,92.033191,11.453858,312.423635,12.373551,50.256687,2.038137,32.790013,243.993940,0.000000,2.321691,21.217985,19.347425,156.211817,11.038876,0.836598,0.701133,4.418750,18.540000,66.090534,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:59 PM,646.917731,91.992453,11.453858,312.576650,12.381896,50.295950,2.047522,32.783859,244.731388,0.000000,2.321691,21.248189,19.347425,156.288325,11.081434,0.835871,0.707789,4.418816,18.540000,66.066311,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:38:59 PM,646.657636,91.458789,11.453858,312.887342,12.394414,50.477060,2.042445,32.759244,245.013444,0.000000,2.321691,21.235245,19.347425,156.443671,11.084565,0.837406,0.706690,4.418892,18.540000,66.022441,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:00 PM,646.581835,92.171699,11.453858,312.519242,12.386069,50.613981,2.049412,32.826936,244.402601,0.000000,2.280261,21.261134,19.002171,156.259621,11.268606,0.835225,0.706496,4.419026,18.540000,65.986977,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:00 PM,645.909202,91.915051,11.436795,313.170066,12.402760,50.613981,2.036739,32.753090,244.695131,0.000000,2.266368,21.235245,18.886401,156.585033,11.291114,0.835871,0.699518,4.419166,18.540000,65.976245,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:00 PM,646.708263,91.597297,11.439906,313.009818,12.415278,50.567617,2.060765,32.802321,244.237053,0.000000,2.178317,21.239560,18.152640,156.504909,11.777801,0.836598,0.702749,4.419233,18.540000,65.976851,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:01 PM,646.327552,91.886535,11.433728,313.005717,12.402760,50.436757,2.051209,32.826936,245.795019,0.000000,2.300683,21.239560,19.172356,156.502859,11.165420,0.837244,0.704041,4.419303,18.540000,65.972971,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:01 PM,646.621494,92.269470,11.437990,312.683307,12.394414,50.351156,2.043526,32.820782,246.220671,0.000000,2.267144,21.239560,18.892863,156.341653,11.268014,0.835710,0.697063,4.419381,18.540000,65.947039,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:02 PM,646.690978,91.593223,11.437459,312.504448,12.415278,50.005251,2.037092,32.888474,245.859652,0.000000,2.253434,21.239560,18.778614,156.252224,11.415780,0.837567,0.705915,4.419512,18.540000,65.930548,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:02 PM,646.652245,91.984305,11.444425,311.883427,12.415278,49.907899,2.023778,32.814628,245.012817,0.000000,2.290573,21.261134,19.088109,155.941714,11.213994,0.835790,0.705398,4.419652,18.540000,65.908725,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:03 PM,646.550748,92.187994,11.445409,311.854447,12.427796,49.907899,2.020604,32.722321,245.025545,0.000000,2.309234,21.248189,19.243621,155.927224,11.120340,0.835629,0.705140,4.419791,18.540000,65.874019,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:03 PM,646.582349,92.016896,11.430883,312.006918,12.411105,50.045867,2.033352,32.814628,243.780575,0.000000,2.310103,21.265449,19.250858,156.003459,11.100310,0.835629,0.702943,4.419929,18.540000,65.834649,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:04 PM,646.839391,91.870240,11.434811,311.555343,12.431968,50.282130,2.019097,32.888474,244.227449,0.000000,2.326781,21.252504,19.389844,155.777671,11.034859,0.834498,0.706044,4.420068,18.540000,65.791290,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:04 PM,646.871204,92.448716,11.433218,311.240609,12.415278,50.423269,2.022547,32.876167,243.951247,0.000000,2.333512,21.265449,19.445933,155.620304,10.980071,0.832963,0.704364,4.420207,18.540000,65.742614,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:04 PM,647.101312,92.114666,11.436109,311.492339,12.406932,50.567192,2.011947,32.833090,243.801022,0.000000,2.308131,21.248189,19.234422,155.746170,11.139889,0.835144,0.707595,4.420347,18.540000,65.721106,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:05 PM,647.160695,91.849871,11.440307,311.480081,12.406932,50.567192,2.033392,32.925397,244.262408,0.000000,2.311208,21.265449,19.260069,155.740040,11.136354,0.832640,0.711666,4.420414,18.540000,65.698945,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:05 PM,646.818713,91.613592,11.436979,312.244679,12.402760,50.716065,2.031400,32.839244,244.505116,0.000000,2.313309,21.265449,19.277578,156.122340,11.084808,0.831025,0.707530,4.420494,18.540000,65.660317,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:06 PM,646.834897,91.980232,11.439048,311.970296,12.411105,50.792628,2.039370,32.790013,244.919819,0.000000,2.312488,21.256819,19.270735,155.985148,11.069068,0.831267,0.704558,4.420625,18.540000,65.618307,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:06 PM,646.832817,92.245027,11.439159,311.967006,12.427796,50.792628,2.039819,32.808474,244.917626,0.000000,2.313077,21.226615,19.275640,155.983503,11.100238,0.831590,0.708952,4.420769,18.540000,65.579448,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:06 PM,647.129519,91.642109,11.442673,311.237728,12.431968,50.792628,2.044015,32.826936,244.798948,0.000000,2.311928,21.252504,19.266068,155.618864,11.078387,0.830702,0.706044,4.420899,18.540000,65.559228,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:07 PM,646.828657,91.996527,11.439380,311.960427,12.423623,50.792628,2.040715,32.857705,244.913242,0.000000,2.314254,21.248189,19.285450,155.980214,11.068300,0.830783,0.706109,4.420968,18.540000,65.538708,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:07 PM,646.826577,92.167625,11.439490,311.957138,12.427796,50.792628,2.041163,32.814628,244.911050,0.000000,2.314843,21.248189,19.290355,155.978569,11.051995,0.829814,0.705204,4.421038,18.540000,65.516437,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:07 PM,646.678621,91.906904,11.440045,311.268501,12.411105,50.736333,2.060289,32.765398,244.613641,0.000000,2.143584,21.261134,17.863200,155.634250,11.909733,0.829410,0.702361,4.421112,18.540000,65.514426,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:08 PM,647.453341,92.012822,11.436324,311.769482,12.415278,50.569894,2.066266,32.777705,243.031802,0.000000,2.143584,21.239560,17.863200,155.884741,11.945905,0.829733,0.706690,4.421254,18.540000,65.550823,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:08 PM,646.936737,91.817281,11.437090,311.989813,12.423623,50.512283,2.095379,32.900782,243.282566,0.000000,2.152214,21.252504,17.935118,155.994906,11.880615,0.832398,0.701780,4.421390,18.540000,65.567909,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:09 PM,647.139844,91.866166,11.436150,312.266121,12.415278,50.500408,2.087998,32.826936,242.758248,0.000000,2.180920,21.239560,18.174333,156.133061,11.633013,0.829894,0.692346,4.421456,18.540000,65.582134,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:09 PM,646.823069,91.638035,11.439777,311.695410,12.411105,50.474700,2.097056,32.833090,242.424972,0.000000,2.178860,21.248189,18.157166,155.847705,11.755960,0.831348,0.705527,4.421598,18.540000,65.613988,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:10 PM,646.212479,91.862092,11.442988,312.141478,12.411105,50.207062,2.109840,32.746936,242.967822,0.000000,2.280815,21.252504,19.006794,156.070739,11.082313,0.830137,0.686466,4.421741,18.540000,65.611710,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:10 PM,645.825790,92.102445,11.446030,312.621573,12.419450,50.071472,2.109485,32.882320,242.236519,0.000000,2.285210,21.239560,19.043417,156.310786,11.172687,0.829814,0.702103,4.421875,18.540000,65.584758,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:11 PM,645.881207,92.424273,11.446384,312.668316,12.415278,50.067264,2.115389,32.802321,242.002854,0.000000,2.296669,21.248189,19.138908,156.334158,11.092325,0.830944,0.697580,4.422015,18.540000,65.553338,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:11 PM,645.676133,92.025043,11.447267,312.756477,12.411105,50.014438,2.118022,32.826936,242.000031,0.000000,2.296669,21.261134,19.138908,156.378239,11.117059,0.830217,0.701715,4.422156,18.540000,65.521463,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:11 PM,645.638077,91.601371,11.447550,312.802709,12.402760,49.991812,2.118607,32.937705,241.921259,0.000000,2.296669,21.243875,19.138908,156.401355,11.166528,0.830702,0.708047,4.422289,18.540000,65.503762,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:12 PM,647.076034,91.955789,11.497001,312.126721,12.381896,50.103981,2.099751,32.876167,242.956638,0.000000,2.265725,21.248189,18.881043,156.063360,11.311429,0.830379,0.707336,4.422363,18.540000,65.477715,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:12 PM,646.682689,91.674699,11.500732,312.227509,12.398587,50.053461,2.094707,32.740782,241.868549,0.000000,2.268438,21.261134,18.903651,156.113755,11.245442,0.829571,0.701004,4.422501,18.540000,65.458805,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:13 PM,646.638017,91.833576,11.504808,312.599269,12.415278,50.019336,2.086015,32.796167,242.222015,0.000000,2.272915,21.230930,18.940960,156.299634,11.272923,0.830137,0.707207,4.422637,18.540000,65.447844,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:13 PM,646.541538,92.094297,11.504808,312.187894,12.423623,50.034668,2.094552,32.925397,242.578532,0.000000,2.267077,21.261134,18.892305,156.093947,11.284973,0.828925,0.706109,4.422708,18.540000,65.426838,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:14 PM,646.592015,91.898756,11.510922,311.525719,12.427796,50.026922,2.097349,32.845397,242.768874,0.000000,2.279556,21.239560,18.996297,155.762859,11.184456,0.828602,0.701133,4.422846,18.540000,65.403744,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:14 PM,646.752282,91.980232,11.510922,311.573363,12.427796,50.146469,2.097680,32.925397,243.048657,0.000000,2.276132,21.230930,18.967767,155.786682,11.158815,0.829006,0.694930,4.422990,18.540000,65.379777,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:15 PM,646.637702,91.646182,11.510922,311.533676,12.436141,50.053163,2.097472,32.796167,242.652318,0.000000,2.271453,21.243875,18.928771,155.766838,11.259320,0.826583,0.707918,4.423126,18.540000,65.356598,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:15 PM,646.656973,92.029117,11.510922,312.017059,12.415278,50.163183,2.084556,32.845397,243.466157,0.000000,2.202106,21.222300,18.350884,156.008529,11.608141,0.827633,0.706109,4.423268,18.540000,65.351241,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:15 PM,646.549835,92.245027,11.510922,311.688702,12.436141,50.236050,2.094479,32.925397,243.161363,0.000000,2.239370,21.243875,18.661420,155.844351,11.369651,0.829167,0.698484,4.423402,18.540000,65.352146,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:16 PM,646.167715,91.927273,11.510922,312.029082,12.423623,50.189710,2.094574,32.857705,242.774640,0.000000,2.260789,21.235245,18.839912,156.014541,11.323739,0.828440,0.707595,4.423470,18.540000,65.345796,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:16 PM,646.073612,92.249101,11.519074,312.139723,12.436141,50.187738,2.105233,32.876167,242.774274,0.000000,2.254831,21.230930,18.790259,156.069861,11.383631,0.827714,0.712376,4.423546,18.540000,65.331249,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:16 PM,645.769228,91.976158,11.510391,311.861500,12.398587,50.269524,2.119320,32.820782,242.457161,0.000000,2.242787,21.217985,18.689894,155.930750,11.358691,0.825694,0.702813,4.423676,18.540000,65.325695,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:17 PM,646.130550,92.004674,11.519074,311.838390,12.423623,50.167706,2.103012,32.863859,242.434275,0.000000,2.180552,21.226615,18.171264,155.919195,11.768075,0.827794,0.711859,4.423747,18.540000,65.328768,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:17 PM,646.170971,91.617666,11.519074,311.914062,12.423623,50.093175,2.098027,32.950013,242.090236,0.000000,2.172648,21.243875,18.105402,155.957031,11.731577,0.827148,0.702167,4.423816,18.540000,65.340062,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:17 PM,645.955193,91.996527,11.506147,312.675483,12.419450,50.136616,2.093163,32.833090,242.365228,0.000000,2.159259,21.239560,17.993824,156.337742,11.787491,0.826260,0.700875,4.423886,18.540000,65.354069,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:18 PM,646.070458,92.143183,11.503992,312.364625,12.427796,50.220146,2.089910,32.888474,242.437169,0.000000,2.174668,21.239560,18.122231,156.182312,11.686018,0.828764,0.696029,4.423958,18.540000,65.380841,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:18 PM,646.118413,91.931346,11.503067,312.811673,12.436141,50.189692,2.082258,32.882320,242.575377,0.000000,2.164687,21.252504,18.039059,156.405836,11.843874,0.826502,0.711795,4.424097,18.540000,65.406108,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:19 PM,646.226002,91.943568,11.503436,312.411876,12.427796,50.401662,2.084884,32.863859,242.242796,0.000000,2.183714,21.256819,18.197615,156.205938,11.740555,0.827714,0.710567,4.424235,18.540000,65.430324,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:19 PM,646.210912,91.690994,11.501833,312.817191,12.440314,50.208090,2.066288,32.740782,242.488231,0.000000,2.177800,21.252504,18.148335,156.408595,11.768232,0.828844,0.708887,4.424378,18.540000,65.450227,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:19 PM,646.273651,91.560633,11.503242,312.628861,12.419450,50.281000,2.070251,32.833090,242.508563,0.000000,2.194705,21.230930,18.289205,156.314431,11.716599,0.828360,0.714509,4.424512,18.540000,65.458788,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:20 PM,646.078953,92.057633,11.504983,312.370838,12.440314,50.400068,2.077939,32.906936,242.144873,0.000000,2.231318,21.235245,18.594319,156.185419,11.453273,0.829248,0.704106,4.424580,18.540000,65.461548,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:20 PM,646.153005,92.053560,11.503255,312.941419,12.419450,50.354117,2.064367,32.870013,242.312053,0.000000,2.225630,21.222300,18.546921,156.470710,11.525607,0.827956,0.711149,4.424651,18.540000,65.460713,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:20 PM,646.214584,91.601371,11.503475,312.550195,12.436141,50.354439,2.031602,32.894628,242.189817,0.000000,2.269509,21.217985,18.912575,156.275098,11.326260,0.828764,0.713539,4.424719,18.540000,65.450136,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:21 PM,645.961343,91.715436,11.504209,312.503040,12.440314,50.395033,2.052378,32.851551,242.846006,0.000000,2.289386,21.239560,19.078214,156.251520,11.245329,0.828117,0.716576,4.424858,18.540000,65.437479,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:21 PM,645.761894,91.878387,11.503309,312.454997,12.427796,50.377856,2.049543,32.802321,241.421303,0.000000,2.240225,21.222300,18.668539,156.227499,11.397163,0.827633,0.704300,4.424928,18.540000,65.427902,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:21 PM,645.957607,92.086150,11.502165,312.517547,12.436141,50.388286,2.058330,32.857705,241.759962,0.000000,2.229094,21.230930,18.575785,156.258773,11.530163,0.829733,0.712376,4.425000,18.540000,65.423304,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:22 PM,646.051593,91.902830,11.499534,312.789421,12.436141,50.378652,2.050755,32.820782,241.086755,0.000000,2.217342,21.226615,18.477851,156.394711,11.582531,0.827794,0.713152,4.425139,18.540000,65.424027,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:22 PM,645.950325,91.581002,11.505859,312.979043,12.423623,50.365574,2.059283,32.796167,242.863112,0.000000,2.229855,21.248189,18.582127,156.489522,11.456804,0.828521,0.704300,4.425276,18.540000,65.424296,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:22 PM,645.798549,92.020969,11.506745,313.440219,12.411105,50.459127,2.057641,32.802321,242.544711,0.000000,2.249167,21.209355,18.743057,156.720109,11.427741,0.829410,0.712764,4.425345,18.540000,65.420870,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:23 PM,645.897203,91.344723,11.506787,313.310541,12.411105,50.437140,2.054562,32.931551,242.643835,0.000000,2.274213,21.248189,18.951774,156.655270,11.246128,0.828521,0.706044,4.425414,18.540000,65.412323,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:23 PM,646.179924,91.678772,11.508723,312.427925,12.406932,50.411499,2.071117,32.857705,241.366144,0.000000,2.266978,21.222300,18.891484,156.213963,11.262304,0.828360,0.703524,4.425484,18.540000,65.401767,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:23 PM,645.916746,91.837650,11.511255,312.394369,12.415278,50.459854,2.065374,32.876167,242.689094,0.000000,2.279042,21.248189,18.992021,156.197184,11.270848,0.829087,0.712118,4.425553,18.540000,65.390603,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:23 PM,645.764203,91.768395,11.511575,311.787670,12.427796,50.407240,2.077294,32.900782,242.633530,0.000000,2.279729,21.230930,18.997745,155.893835,11.277845,0.828117,0.714509,4.425623,18.540000,65.377866,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:24 PM,645.980820,91.894682,11.510112,311.937901,12.436141,50.363661,2.082745,32.857705,242.540773,0.000000,2.275275,21.230930,18.960625,155.968951,11.296256,0.829167,0.712958,4.425693,18.540000,65.365765,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:24 PM,646.018935,91.825428,11.509088,311.663345,12.423623,50.373806,2.088305,32.863859,242.533824,0.000000,2.275275,21.235245,18.960625,155.831673,11.261822,0.828602,0.708823,4.425760,18.540000,65.354035,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:24 PM,646.238025,92.025043,11.507651,311.497884,12.436141,50.363725,2.094106,32.826936,242.827788,0.000000,2.275275,21.239560,18.960625,155.748942,11.211296,0.827390,0.703137,4.425830,18.540000,65.341322,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
