Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:39:25 PM,646.253726,92.098371,11.507682,311.444942,12.427796,50.364008,2.095367,32.906936,242.844408,0.000000,2.275275,21.222300,18.960625,155.722471,11.193902,0.827471,0.700681,4.425906,18.540000,65.318562,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:25 PM,646.259746,91.650256,11.506891,312.084928,12.406932,50.362927,2.077895,32.802321,242.817485,0.000000,2.272147,21.239560,18.934558,156.042464,11.238817,0.827552,0.704623,4.426040,18.540000,65.295783,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:25 PM,646.574507,92.069855,11.504585,312.233619,12.415278,50.339872,2.098098,32.876167,243.146415,0.000000,2.270137,21.205040,18.917807,156.116810,11.252564,0.827875,0.704816,4.426180,18.540000,65.285228,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:26 PM,646.102640,92.049486,11.501367,312.437008,12.436141,50.424621,2.077549,32.802321,242.226198,0.000000,2.258471,21.235245,18.820592,156.218504,11.301627,0.827229,0.704235,4.426249,18.540000,65.266943,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:26 PM,646.081991,91.605445,11.501168,312.481971,12.448659,50.435641,2.077415,32.906936,242.208712,0.000000,2.257764,21.226615,18.814703,156.240986,11.378262,0.828602,0.712764,4.426388,18.540000,65.258799,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:27 PM,646.088544,91.882461,11.500222,312.464480,12.427796,50.403166,2.072416,32.882320,242.346355,0.000000,2.259142,21.243875,18.826179,156.232240,11.309475,0.827067,0.705915,4.426460,18.540000,65.243935,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:27 PM,646.470586,92.359093,11.503267,313.236573,12.444486,50.394800,2.057025,32.863859,241.545249,0.000000,2.249345,21.213670,18.744539,156.618286,11.338744,0.827148,0.703137,4.426594,18.540000,65.236441,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:27 PM,646.269135,91.707289,11.507161,312.603357,12.436141,50.357935,2.063310,32.876167,241.646749,0.000000,2.247529,21.243875,18.729406,156.301678,11.395701,0.825775,0.710955,4.426671,18.540000,65.225893,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:28 PM,646.359902,91.662477,11.506675,312.697967,12.411105,50.303791,2.088948,32.851551,242.370651,0.000000,2.243818,21.200726,18.698486,156.348983,11.376270,0.827148,0.704429,4.426805,18.540000,65.216289,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:28 PM,646.098293,91.495453,11.507262,312.124115,12.440314,50.269447,2.101164,32.919243,242.633976,0.000000,2.257883,21.217985,18.815692,156.062058,11.302663,0.826260,0.704946,4.426943,18.540000,65.204296,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:29 PM,646.199391,91.968010,11.511102,311.697162,12.427796,50.188026,2.123522,32.876167,242.088797,0.000000,2.242587,21.230930,18.688222,155.848581,11.415652,0.826502,0.709533,4.427079,18.540000,65.198390,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:29 PM,645.653920,92.004674,11.511230,311.568124,12.440314,50.253120,2.109752,32.857705,242.503289,0.000000,2.257883,21.222300,18.815692,155.784062,11.343442,0.825452,0.711278,4.427150,18.540000,65.192426,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:29 PM,645.671285,92.029117,11.508375,311.466207,12.427796,50.273598,2.105767,32.814628,242.135380,0.000000,2.257883,21.217985,18.815692,155.733104,11.369675,0.826421,0.713863,4.427220,18.540000,65.184952,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:29 PM,645.866196,91.833576,11.500633,311.513389,12.411105,50.492049,2.078222,32.870013,240.955823,0.000000,2.256770,21.217985,18.806417,155.756694,11.323507,0.826260,0.707013,4.427288,18.540000,65.176610,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:30 PM,645.829501,91.833576,11.502166,311.113031,12.402760,50.514033,2.079090,32.833090,242.074559,0.000000,2.256770,21.222300,18.806417,155.556515,11.354763,0.826744,0.710761,4.427365,18.540000,65.162549,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:30 PM,645.878388,91.935420,11.500866,311.295298,12.419450,50.413207,2.078250,32.857705,241.863398,0.000000,2.255980,21.230930,18.799829,155.647649,11.350627,0.825775,0.710632,4.427499,18.540000,65.147259,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:31 PM,645.719548,91.585076,11.505416,310.948967,12.436141,50.353372,2.068723,32.913090,242.064290,0.000000,2.247608,21.261134,18.730069,155.474483,11.393381,0.825775,0.710696,4.427642,18.540000,65.135139,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:31 PM,645.668266,91.735805,11.505690,311.271101,12.440314,50.553264,2.066330,32.839244,242.278118,0.000000,2.257633,21.230930,18.813608,155.635551,11.360082,0.825210,0.713604,4.427777,18.540000,65.122282,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:32 PM,645.768017,91.723584,11.504769,310.834816,12.452832,50.352755,2.066527,32.845397,242.005108,0.000000,2.246526,21.230930,18.721051,155.417408,11.416127,0.824160,0.714638,4.427915,18.540000,65.115895,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:32 PM,645.611735,91.576928,11.505547,311.174637,12.457004,50.582159,2.063951,32.802321,242.304834,0.000000,2.258604,21.235245,18.821698,155.587318,11.233376,0.825048,0.697257,4.427987,18.540000,65.102986,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:33 PM,645.082358,91.621740,11.505201,312.377122,12.461177,50.368858,2.059932,32.833090,242.340660,0.000000,2.199886,21.209355,18.332387,156.188561,11.568209,0.825856,0.701069,4.428127,18.540000,65.100955,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:33 PM,644.695125,91.996527,11.505584,312.381900,12.457004,50.366782,2.060662,32.820782,242.293956,0.000000,2.170840,21.226615,18.090331,156.190950,11.703401,0.824402,0.699970,4.428263,18.540000,65.109656,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:33 PM,644.738513,91.890609,11.502733,313.525852,12.436141,50.511355,2.075329,32.820782,242.049756,0.000000,2.119199,21.248189,17.659991,156.762926,12.065197,0.825937,0.708176,4.428330,18.540000,65.129101,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:34 PM,644.753699,91.935420,11.504695,313.409763,12.415278,50.726055,2.068021,32.802321,241.473142,0.000000,2.117077,21.213670,17.642306,156.704881,12.058215,0.825129,0.706561,4.428402,18.540000,65.177791,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:34 PM,644.833950,91.695068,11.502094,313.719140,12.419450,50.703730,2.075480,32.808474,241.766063,0.000000,2.110403,21.217985,17.586692,156.859570,12.117779,0.826098,0.708306,4.428541,18.540000,65.229210,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:35 PM,644.809484,92.228732,11.505889,313.481251,12.415278,50.965849,2.086803,32.894628,241.859022,0.000000,2.110403,21.217985,17.586692,156.740626,12.164598,0.826340,0.713992,4.428679,18.540000,65.284502,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:35 PM,645.256186,91.650256,11.511528,312.808387,12.419450,51.003566,2.091373,32.906936,241.538283,0.000000,2.134307,21.235245,17.785892,156.404194,12.000099,0.826987,0.709727,4.428824,18.540000,65.329646,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:35 PM,645.489281,91.613592,11.545846,311.545080,12.423623,50.788955,2.116186,32.888474,241.606791,0.000000,2.192554,21.235245,18.271283,155.772540,11.655767,0.827633,0.705721,4.428956,18.540000,65.343662,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:36 PM,645.545854,92.008748,11.577894,310.965502,12.423623,50.852792,2.128881,32.870013,242.254744,0.000000,2.247088,21.226615,18.725730,155.482751,11.396381,0.826987,0.709533,4.429025,18.540000,65.344847,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:36 PM,645.651041,91.874314,11.578177,311.363563,12.411105,50.796324,2.140678,32.863859,243.304708,0.000000,2.274475,21.217985,18.953955,155.681782,11.247083,0.827148,0.707724,4.429097,18.540000,65.328213,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:36 PM,645.599260,91.968010,11.578177,311.457599,12.411105,50.626502,2.133233,32.870013,243.436813,0.000000,2.235499,21.213670,18.629158,155.728800,11.448835,0.827390,0.708241,4.429236,18.540000,65.321518,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:37 PM,645.553435,91.906904,11.578177,311.150522,12.390242,50.438996,2.133898,32.925397,243.449709,0.000000,2.256068,21.213670,18.800570,155.575261,11.322852,0.826664,0.706044,4.429303,18.540000,65.316479,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:37 PM,646.407859,91.682846,11.578177,312.041128,12.394414,50.534361,2.085438,32.968474,243.558163,0.000000,2.182085,21.222300,18.184038,156.020564,11.716502,0.826906,0.707078,4.429374,18.540000,65.319111,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:37 PM,645.988245,91.829502,11.565552,311.980429,12.402760,50.874774,2.083911,32.888474,243.614710,0.000000,2.227356,21.222300,18.561300,155.990214,11.471834,0.828360,0.704752,4.429510,18.540000,65.324302,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:38 PM,646.407859,91.947642,11.578177,312.041128,12.406932,50.534361,2.085438,32.802321,243.558163,0.000000,2.182085,21.230930,18.184038,156.020564,11.615823,0.827875,0.692927,4.429589,18.540000,65.333223,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:38 PM,645.412020,91.996527,11.576054,312.648038,12.415278,50.406509,2.097996,32.826936,243.619345,0.000000,2.222364,21.226615,18.519699,156.324019,11.511172,0.829006,0.705915,4.429722,18.540000,65.338226,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:38 PM,645.717057,91.927273,11.566319,312.191653,12.415278,50.366736,2.081442,32.882320,244.358384,0.000000,2.181137,21.235245,18.176145,156.095827,11.641357,0.827714,0.695770,4.429788,18.540000,65.343682,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:39 PM,645.799980,91.841723,11.569809,312.331915,12.406932,50.371273,2.082340,32.900782,243.912270,0.000000,2.159809,21.222300,17.998410,156.165958,11.841953,0.829248,0.705333,4.429861,18.540000,65.369041,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:39 PM,645.873573,92.147256,11.572211,311.035347,12.411105,50.252046,2.089704,32.913090,243.076391,0.000000,2.172856,21.226615,18.107134,155.517674,11.749537,0.827310,0.704493,4.430000,18.540000,65.382192,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:40 PM,645.685917,91.780617,11.568692,312.152105,12.423623,50.520626,2.066044,32.937705,241.332708,0.000000,2.200506,21.217985,18.337553,156.076052,11.544639,0.828602,0.695641,4.430068,18.540000,65.400607,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:40 PM,645.709112,91.638035,11.568771,311.722710,12.411105,50.387673,2.076694,32.826936,241.920265,0.000000,2.196034,21.213670,18.300282,155.861355,11.625037,0.828925,0.702813,4.430212,18.540000,65.412400,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:40 PM,645.332499,92.314281,11.571112,312.669677,12.402760,50.614705,2.071820,32.882320,241.435450,0.000000,2.179580,21.226615,18.163165,156.334839,11.862135,0.827714,0.723555,4.430344,18.540000,65.421174,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:41 PM,645.302467,92.139109,11.571249,312.693548,12.402760,50.615281,2.070342,32.802321,241.332416,0.000000,2.177445,21.239560,18.145376,156.346774,11.783999,0.829167,0.710373,4.430417,18.540000,65.442475,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:41 PM,645.043698,91.621740,11.571027,311.943914,12.386069,50.378195,2.081252,32.802321,243.084860,0.000000,2.173467,21.222300,18.112221,155.971957,11.820187,0.830298,0.711149,4.430555,18.540000,65.465139,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:42 PM,645.036425,91.902830,11.571404,311.789331,12.415278,50.268697,2.095156,32.820782,243.584134,0.000000,2.188856,21.230930,18.240465,155.894665,11.722814,0.830621,0.708952,4.430691,18.540000,65.475154,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:42 PM,644.899473,91.528043,11.568948,311.832457,12.398587,50.393973,2.070506,32.888474,243.230117,0.000000,2.188657,21.235245,18.238806,155.916228,11.716623,0.829733,0.708887,4.430761,18.540000,65.483531,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:42 PM,644.783411,91.674699,11.570150,311.860149,12.411105,50.376361,2.068489,32.950013,243.138684,0.000000,2.206883,21.222300,18.390693,155.930074,11.613391,0.831267,0.706496,4.430831,18.540000,65.489732,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:42 PM,644.732188,91.699141,11.569698,311.554570,12.411105,50.190608,2.080722,32.790013,243.969178,0.000000,2.243227,21.235245,18.693555,155.777285,11.369189,0.831994,0.698226,4.430901,18.540000,65.489660,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:43 PM,644.767284,91.756174,11.566675,311.821569,12.427796,50.235898,2.068372,32.919243,243.522424,0.000000,2.239452,21.217985,18.662101,155.910784,11.450264,0.831267,0.707272,4.430969,18.540000,65.485603,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:43 PM,644.753385,91.951715,11.568866,311.751372,12.423623,50.081967,2.079095,32.814628,244.254623,0.000000,2.258450,21.235245,18.820415,155.875686,11.356570,0.829167,0.709727,4.431044,18.540000,65.474483,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:44 PM,644.863246,92.159478,11.568412,312.080913,12.415278,50.066641,2.086737,32.900782,244.406493,0.000000,2.263931,21.248189,18.866094,156.040456,11.262834,0.831025,0.698872,4.431182,18.540000,65.458139,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:44 PM,645.292651,91.674699,11.571917,313.143186,12.406932,49.788801,2.137511,32.851551,245.289478,0.000000,2.273581,21.205040,18.946508,156.571593,11.296383,0.829652,0.711343,4.431317,18.540000,65.447716,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:44 PM,644.859530,91.939494,11.568686,312.168880,12.406932,50.005681,2.094675,32.845397,244.676457,0.000000,2.267218,21.230930,18.893486,156.084440,11.316448,0.830137,0.709275,4.431388,18.540000,65.426650,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:45 PM,645.058893,92.151330,11.566267,311.745046,12.411105,49.851015,2.093067,32.980782,245.313363,0.000000,2.283785,21.217985,19.031542,155.872523,11.192862,0.829814,0.703912,4.431525,18.540000,65.402889,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:45 PM,645.279789,91.629887,11.562712,311.680922,12.386069,49.800810,2.089030,32.950013,244.376540,0.000000,2.283785,21.226615,19.031542,155.840461,11.260057,0.829006,0.713927,4.431667,18.540000,65.375691,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:46 PM,645.742567,92.065781,11.566519,312.124007,12.381896,49.788801,2.099366,32.796167,245.160454,0.000000,2.283785,21.213670,19.031542,156.062003,11.275029,0.829894,0.715090,4.431806,18.540000,65.348929,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:46 PM,645.205154,91.670625,11.563567,312.406394,12.402760,49.788801,2.096360,32.802321,244.670525,0.000000,2.280334,21.239560,19.002782,156.203197,11.235068,0.829975,0.707207,4.431941,18.540000,65.334297,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:47 PM,645.582033,91.711363,11.562578,312.152368,12.411105,49.788801,2.089305,32.851551,243.406525,0.000000,2.269910,21.235245,18.915913,156.076184,11.363165,0.829087,0.718515,4.432018,18.540000,65.311842,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:47 PM,645.368395,92.269470,11.623013,312.272048,12.427796,50.470908,2.108317,32.919243,243.453970,0.000000,2.268970,21.213670,18.908083,156.136024,11.273420,0.828764,0.705980,4.432152,18.540000,65.301509,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:47 PM,645.119053,91.906904,11.643393,311.979690,12.436141,50.877557,2.090413,32.833090,243.360492,0.000000,2.262414,21.239560,18.853454,155.989845,11.366537,0.827794,0.715155,4.432221,18.540000,65.291478,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:48 PM,644.778645,91.813207,11.642766,311.522975,12.440314,50.535798,2.081795,32.925397,243.456783,0.000000,2.283279,21.226615,19.027325,155.761488,11.293917,0.828844,0.718386,4.432295,18.540000,65.269449,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:48 PM,644.826350,91.536190,11.643393,311.577010,12.427796,50.800284,2.078945,32.863859,243.651938,0.000000,2.268566,21.222300,18.904720,155.788505,11.354346,0.827875,0.717610,4.432432,18.540000,65.246070,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:49 PM,645.045460,91.951715,11.643393,310.982507,12.431968,50.923608,2.081133,32.894628,243.737374,0.000000,2.261080,21.230930,18.842330,155.491254,11.387179,0.826906,0.717933,4.432570,18.540000,65.227803,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:49 PM,645.380062,91.805059,11.643393,311.756206,12.419450,50.782624,2.072982,32.870013,243.091469,0.000000,2.229619,21.213670,18.580155,155.878103,11.519360,0.827875,0.713152,4.432706,18.540000,65.223133,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:49 PM,645.411126,92.167625,11.643393,311.683288,12.452832,50.706665,2.069912,32.956166,242.353781,0.000000,2.232730,21.222300,18.606087,155.841644,11.451937,0.826744,0.707401,4.432775,18.540000,65.221527,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:50 PM,645.423350,91.491379,11.643393,311.726085,12.436141,50.722306,2.068347,32.808474,242.253374,0.000000,2.229961,21.230930,18.583010,155.863042,11.469902,0.826987,0.707660,4.432852,18.540000,65.218594,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:50 PM,645.404496,91.886535,11.643393,311.709625,12.436141,50.669438,2.068063,32.906936,242.083451,0.000000,2.230024,21.230930,18.583532,155.854812,11.530427,0.826987,0.715801,4.432984,18.540000,65.217426,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:50 PM,645.417152,91.479158,11.643393,311.675894,12.436141,50.693950,2.066971,32.814628,242.000489,0.000000,2.230068,21.222300,18.583899,155.837947,11.515591,0.826906,0.713927,4.433053,18.540000,65.216143,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:51 PM,645.369880,91.898756,11.647469,311.782502,12.427796,50.637205,2.064723,32.913090,242.330337,0.000000,2.221442,21.230930,18.512015,155.891251,11.587697,0.827714,0.716770,4.433126,18.540000,65.215710,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:51 PM,645.333156,91.308059,11.629493,322.394547,12.419450,50.397325,2.092401,32.937705,241.713106,0.000000,2.150845,21.243875,17.923704,161.197273,11.919098,0.827794,0.710373,4.433264,18.540000,65.233774,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:52 PM,645.163146,92.078002,11.631102,322.577879,12.431968,50.511468,2.095419,32.913090,241.275741,0.000000,2.145578,21.248189,17.879821,161.288939,11.908073,0.826098,0.706884,4.433403,18.540000,65.268453,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:52 PM,645.285571,92.249101,11.631373,322.577879,12.398587,50.520123,2.093465,32.857705,242.116976,0.000000,2.171854,21.252504,18.098783,161.288939,11.776899,0.827067,0.707595,4.433539,18.540000,65.283803,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:52 PM,645.316321,91.805059,11.631564,322.577879,12.406932,50.519330,2.095256,32.906936,242.337461,0.000000,2.191795,21.217985,18.264962,161.288939,11.708074,0.828683,0.711019,4.433608,18.540000,65.293704,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:52 PM,645.359987,91.890609,11.634846,321.055651,12.406932,50.465945,2.103482,32.814628,243.754236,0.000000,2.268938,21.226615,18.907813,160.527825,11.299449,0.828279,0.709986,4.433677,18.540000,65.292343,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:53 PM,645.316446,92.012822,11.629309,320.839018,12.406932,50.432307,2.102182,32.937705,242.710656,0.000000,2.270040,21.248189,18.916999,160.419509,11.299654,0.827310,0.711730,4.433749,18.540000,65.282330,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:53 PM,645.501362,91.760248,11.627332,320.792634,12.419450,50.330870,2.092796,32.913090,242.999897,0.000000,2.275275,21.239560,18.960625,160.396317,11.278152,0.828440,0.711213,4.433817,18.540000,65.271205,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:53 PM,644.942217,91.800986,11.630882,320.978550,12.411105,50.334986,2.115000,32.833090,243.607551,0.000000,2.275275,21.248189,18.960625,160.489275,11.269869,0.827633,0.710890,4.433886,18.540000,65.259428,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:53 PM,644.867840,91.923199,11.633839,320.612600,12.423623,50.364996,2.119377,32.894628,242.877841,0.000000,2.275275,21.235245,18.960625,160.306300,11.248925,0.827552,0.708112,4.433955,18.540000,65.247931,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:54 PM,645.206835,91.385461,11.627970,321.911268,12.423623,50.308503,2.099435,32.826936,242.469258,0.000000,2.275275,21.243875,18.960625,160.955634,11.281228,0.829248,0.710826,4.434025,18.540000,65.235873,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:54 PM,645.475860,91.927273,11.628605,321.499190,12.423623,50.259760,2.102421,32.943859,242.648390,0.000000,2.275275,21.235245,18.960625,160.749595,11.249043,0.827310,0.708370,4.434096,18.540000,65.211664,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
