Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:39:55 PM,645.443077,91.528043,11.628861,321.385958,12.419450,50.247957,2.100887,32.882320,242.585618,0.000000,2.275275,21.243875,18.960625,160.692979,11.279453,0.827714,0.712118,4.434240,18.540000,65.189417,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:55 PM,645.389494,92.082076,11.630319,321.079912,12.427796,50.182740,2.096588,32.833090,242.532723,0.000000,2.275275,21.230930,18.960625,160.539956,11.276968,0.826987,0.712506,4.434372,18.540000,65.177873,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:55 PM,645.404297,91.813207,11.630295,320.527274,12.431968,50.065279,2.083821,32.913090,242.278900,0.000000,2.255182,21.217985,18.793180,160.263637,11.331960,0.827229,0.706109,4.434440,18.540000,65.168035,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:56 PM,645.532127,91.923199,11.630173,320.292153,12.431968,50.065279,2.091667,32.845397,242.435308,0.000000,2.264204,21.239560,18.868369,160.146077,11.331750,0.826744,0.712699,4.434514,18.540000,65.152201,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:56 PM,645.366529,91.870240,11.628705,320.086073,12.452832,50.065279,2.092168,32.790013,242.581459,0.000000,2.254135,21.222300,18.784456,160.043036,11.284193,0.827552,0.698613,4.434652,18.540000,65.144312,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:56 PM,645.548615,91.784691,11.629936,320.533974,12.436141,50.086753,2.108417,32.783859,243.038301,0.000000,2.275275,21.230930,18.960625,160.266987,11.255196,0.827310,0.709210,4.434718,18.540000,65.134366,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:57 PM,645.560554,91.915051,11.632946,320.863813,12.448659,49.970794,2.102870,32.833090,242.515933,0.000000,2.258374,21.205040,18.819785,160.431907,11.305450,0.825614,0.706303,4.434795,18.540000,65.115655,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:57 PM,645.734847,91.866166,11.635610,321.371188,12.444486,49.964181,2.102876,32.826936,243.087030,0.000000,2.251889,21.230930,18.765745,160.685594,11.371721,0.827067,0.709404,4.434927,18.540000,65.108018,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:57 PM,645.351230,91.670625,11.632579,321.589729,12.461177,50.069610,2.107129,32.802321,243.440585,0.000000,2.244210,21.230930,18.701754,160.794865,11.468215,0.826421,0.717804,4.435003,18.540000,65.097536,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:58 PM,646.116663,91.601371,11.643175,322.954191,12.461177,50.046214,2.123185,32.894628,244.379276,0.000000,2.253584,21.235245,18.779865,161.477095,11.374282,0.826502,0.711472,4.435139,18.540000,65.086043,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:58 PM,645.239791,91.609518,11.665481,322.379269,12.427796,50.138928,2.101861,32.851551,242.344945,0.000000,2.243982,21.213670,18.699848,161.189635,11.444908,0.826421,0.714509,4.435282,18.540000,65.075254,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:59 PM,645.296897,92.249101,11.678950,321.458502,12.431968,50.142634,2.102670,32.826936,241.929915,0.000000,2.236046,21.222300,18.633718,160.729251,11.498168,0.827794,0.714832,4.435417,18.540000,65.067973,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:39:59 PM,645.169848,92.045412,11.686075,321.174334,12.436141,50.132990,2.099842,32.919243,241.369496,0.000000,2.231079,21.256819,18.592325,160.587167,11.517975,0.826179,0.715672,4.435559,18.540000,65.064056,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:00 PM,644.925122,91.564707,11.697731,321.476611,12.461177,50.285813,2.120078,32.882320,241.149860,0.000000,2.228673,21.235245,18.572273,160.738305,11.527873,0.825452,0.716059,4.435695,18.540000,65.061749,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:00 PM,645.007149,91.910978,11.697741,320.763216,12.436141,50.155099,2.103432,32.814628,241.432789,0.000000,2.241289,21.222300,18.677411,160.381608,11.442080,0.827229,0.711472,4.435830,18.540000,65.059388,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:00 PM,644.848901,91.711363,11.699421,320.080935,12.427796,50.072435,2.081358,32.863859,241.070798,0.000000,2.257320,21.226615,18.810998,160.040467,11.364163,0.824644,0.714509,4.435900,18.540000,65.053711,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:01 PM,644.473318,91.682846,11.710648,320.514363,12.440314,50.185592,2.089212,32.851551,242.035295,0.000000,2.195578,21.217985,18.296487,160.257181,11.736827,0.826664,0.719484,4.435969,18.540000,65.053336,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:01 PM,644.208521,91.837650,11.697197,321.034998,12.423623,50.050285,2.069919,32.833090,242.670150,0.000000,2.197851,21.235245,18.315426,160.517499,11.661238,0.826179,0.711601,4.436042,18.540000,65.066519,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:02 PM,643.945753,91.377313,11.701718,321.291574,12.436141,50.148106,2.088918,32.814628,242.386539,0.000000,2.218270,21.213670,18.485581,160.645787,11.620288,0.826421,0.720195,4.436182,18.540000,65.074076,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:02 PM,643.871386,91.849871,11.702869,321.230838,12.423623,50.119530,2.084769,32.888474,242.457315,0.000000,2.218031,21.217985,18.483593,160.615419,11.630156,0.827310,0.720453,4.436406,18.540000,65.078725,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:03 PM,644.705986,92.029117,11.702398,320.450499,12.440314,50.377069,2.095703,32.913090,242.887145,0.000000,2.168598,21.252504,18.071653,160.225250,11.800290,0.824644,0.710761,4.436528,18.540000,65.093230,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:03 PM,645.106360,91.621740,11.695330,320.184065,12.431968,50.499178,2.077120,32.863859,243.289121,0.000000,2.203518,21.235245,18.362651,160.092032,11.726916,0.827390,0.723038,4.436666,18.540000,65.111155,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:04 PM,644.835488,92.118740,11.692408,320.401538,12.427796,50.630097,2.099678,32.894628,242.680899,0.000000,2.174079,21.235245,18.117327,160.200769,11.770170,0.826664,0.708693,4.436805,18.540000,65.127665,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:04 PM,644.986290,91.862092,11.687127,320.682190,12.440314,50.615920,2.086891,32.894628,242.179567,0.000000,2.209843,21.226615,18.415359,160.341095,11.650345,0.827633,0.717093,4.436943,18.540000,65.135498,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:05 PM,644.561001,91.776543,11.688295,319.639220,12.444486,50.604063,2.087601,32.876167,242.695800,0.000000,2.210251,21.209355,18.418762,159.819610,11.637351,0.825937,0.717352,4.437015,18.540000,65.142342,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:05 PM,644.438206,91.715436,11.681857,320.101058,12.423623,50.595265,2.074027,32.857705,242.730488,0.000000,2.215951,21.217985,18.466258,160.050529,11.611308,0.826260,0.717546,4.437152,18.540000,65.147745,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:06 PM,644.340860,92.220584,11.680078,320.651843,12.419450,50.608258,2.086239,32.863859,241.838696,0.000000,2.206077,21.226615,18.383971,160.325921,11.673043,0.827229,0.717869,4.437291,18.540000,65.154042,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:06 PM,644.697122,91.752100,11.680078,321.292627,12.419450,50.687590,2.085532,32.833090,241.598508,0.000000,2.203494,21.200726,18.362453,160.646313,11.700773,0.827471,0.719484,4.437428,18.540000,65.163420,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:06 PM,644.937846,92.016896,11.682273,321.477888,12.415278,50.477308,2.088042,32.808474,241.875447,0.000000,2.203703,21.256819,18.364193,160.738944,11.710293,0.828683,0.719678,4.437569,18.540000,65.168170,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:07 PM,645.174340,91.996527,11.680857,322.005761,12.448659,50.485926,2.090452,32.894628,241.647690,0.000000,2.196345,21.200726,18.302879,161.002881,11.763251,0.827067,0.723102,4.437636,18.540000,65.174298,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:07 PM,644.672768,91.625813,11.690634,322.105076,12.423623,50.156565,2.101620,32.888474,241.838963,0.000000,2.162814,21.200726,18.023446,161.052538,11.911768,0.827390,0.718386,4.437710,18.540000,65.195412,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:08 PM,644.658452,92.049486,11.690698,322.218891,12.411105,50.136056,2.102295,32.833090,241.786662,0.000000,2.160743,21.226615,18.006188,161.109445,11.943744,0.827471,0.720970,4.437851,18.540000,65.224356,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:08 PM,644.874017,92.069855,11.694249,321.727490,12.419450,50.155629,2.104423,32.876167,241.598219,0.000000,2.131333,21.235245,17.761108,160.863745,12.131794,0.829733,0.721681,4.437987,18.540000,65.260100,50.380000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,18.540000,0.000000,0.000000,0.000000,50.380000,0.000000,0.000000,0.000000,0.000000,30.000000,50.380000,2.700000,18.540000,2.781000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:09 PM,644.595358,91.874314,11.701477,320.439740,12.427796,50.457955,2.128821,32.857705,242.815172,0.000000,2.229411,21.217985,18.578428,160.219870,10.975675,0.830217,0.637940,4.438330,13.780000,65.313354,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:10 PM,644.417846,92.265396,11.704089,320.320004,12.427796,50.484906,2.121331,32.919243,242.947410,0.000000,2.196674,21.217985,18.305618,160.160002,10.382552,0.827471,0.540954,4.438478,13.780000,65.193748,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:10 PM,644.511221,92.082076,11.705796,320.320004,12.423623,50.527485,2.125455,32.777705,242.936706,0.000000,2.190662,21.222300,18.255518,160.160002,9.745922,0.823594,0.457407,4.438609,13.780000,65.070235,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:10 PM,644.346162,91.752100,11.705893,320.320004,12.411105,50.522672,2.123490,32.894628,243.072917,0.000000,2.198776,21.222300,18.323129,160.160002,9.412175,0.822948,0.418767,4.438677,13.780000,64.944973,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:11 PM,644.310321,92.122814,11.706794,320.320004,12.390242,50.541555,2.124569,32.839244,243.135670,0.000000,2.199826,21.205040,18.331885,160.160002,9.102327,0.821091,0.380322,4.438747,13.780000,64.811579,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:11 PM,644.265752,91.418051,11.713304,320.971334,12.390242,42.251809,2.051105,32.753090,241.363009,0.000000,2.204822,21.256819,18.373514,160.485667,8.798046,0.819233,0.344654,4.438820,13.780000,64.561095,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:12 PM,643.984972,91.788764,11.708568,320.279556,12.386069,39.388986,2.036491,32.845397,239.317056,0.000000,2.214541,21.235245,18.454507,160.139778,8.292837,0.814871,0.287018,4.438959,13.780000,64.293349,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:12 PM,644.124204,91.821355,11.712409,320.396162,12.394414,39.677657,2.047582,32.968474,240.304264,0.000000,2.202871,21.217985,18.357260,160.198081,7.955086,0.811075,0.240366,4.439104,13.780000,64.048695,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:12 PM,644.008146,91.690994,11.702688,320.227799,12.352688,33.547338,2.065510,32.802321,237.749317,0.000000,2.207050,21.200726,18.392086,160.113900,7.674094,0.810106,0.206121,4.439234,13.780000,63.916469,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:13 PM,643.953981,91.947642,11.712207,320.912605,12.356861,29.320998,2.060275,32.906936,236.513429,0.000000,2.203066,21.261134,18.358883,160.456303,7.566378,0.807279,0.192875,4.439306,13.780000,63.661677,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:13 PM,643.926864,91.662477,11.712734,320.929243,12.361033,28.292505,2.058272,32.913090,236.179082,0.000000,2.201329,21.235245,18.344411,160.464621,7.377031,0.804291,0.170066,4.439445,13.780000,63.401093,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:14 PM,643.899747,91.963937,11.713262,320.945880,12.386069,27.264012,2.056269,32.999243,235.844735,0.000000,2.199593,21.230930,18.329939,160.472940,7.229612,0.800737,0.153395,4.439587,13.780000,63.153487,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:14 PM,644.063455,91.910978,11.712378,321.129112,12.394414,26.796169,2.062893,32.906936,236.045001,0.000000,2.158463,21.217985,17.987193,160.564556,7.259604,0.797829,0.142346,4.439722,13.780000,62.911220,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:15 PM,643.691836,92.053560,11.704791,321.608079,12.415278,22.533049,2.047716,32.925397,235.035686,0.000000,2.172456,21.222300,18.103800,160.804039,7.110605,0.796133,0.130715,4.439862,13.780000,62.678509,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:15 PM,643.583143,91.870240,11.702037,321.879233,12.423623,18.945117,2.072300,32.962320,234.274439,0.000000,2.161225,21.230930,18.010205,160.939617,7.139086,0.795810,0.129940,4.439998,13.780000,62.436149,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:16 PM,644.339877,91.849871,11.698279,321.498510,12.448659,12.021947,2.007518,32.950013,233.560465,0.000000,2.102402,21.222300,17.520015,160.749255,7.353300,0.793629,0.133946,4.440139,13.780000,62.214774,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:16 PM,644.588720,91.984305,11.701680,321.542843,12.440314,9.805872,1.988642,33.066935,233.720520,0.000000,2.090943,21.239560,17.424525,160.771421,7.421281,0.792579,0.138469,4.440278,13.780000,62.010882,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:17 PM,644.653771,91.686920,11.701966,321.709672,12.452832,9.805872,1.979478,33.116166,233.574544,0.000000,2.094960,21.239560,17.458003,160.854836,7.460896,0.790560,0.147257,4.440417,13.780000,61.806664,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:17 PM,644.583269,92.159478,11.705349,321.893674,12.448659,9.805872,1.968343,32.950013,234.252273,0.000000,2.080155,21.226615,17.334625,160.946837,7.591525,0.789510,0.157983,4.440557,13.780000,61.609379,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:18 PM,644.496955,91.695068,11.703461,321.184204,12.431968,9.805872,1.934492,32.906936,234.178894,0.000000,2.088943,21.226615,17.407859,160.592102,7.633695,0.786522,0.170260,4.440692,13.780000,61.510018,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:18 PM,644.397460,91.902830,11.707168,322.072565,12.419450,11.918466,1.883694,33.023859,234.867348,0.000000,2.049083,21.230930,17.075689,161.036283,7.852748,0.784987,0.180469,4.440762,13.780000,61.405409,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:18 PM,644.469985,91.283616,11.703672,321.608150,12.423623,14.189707,1.854050,33.036166,235.064250,0.000000,2.027176,21.217985,16.893136,160.804075,8.045448,0.785310,0.193262,4.440836,13.780000,61.233802,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:19 PM,644.160300,92.187994,11.702182,321.792171,12.427796,16.117977,1.816445,33.023859,234.420855,0.000000,2.037193,21.187781,16.976606,160.896086,8.093246,0.782160,0.207090,4.440972,13.780000,61.059580,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:19 PM,643.536012,92.346871,11.698753,321.489993,12.415278,23.821319,1.775710,33.036166,234.320021,0.000000,1.997215,21.213670,16.643460,160.744997,8.412963,0.779091,0.229059,4.441108,13.780000,60.969702,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:20 PM,643.543435,91.348797,11.697306,322.097839,12.419450,26.873393,1.762393,32.943859,232.834310,0.000000,1.998583,21.213670,16.654856,161.048920,8.547844,0.777476,0.247539,4.441182,13.780000,60.812854,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:20 PM,642.950667,92.187994,11.691009,322.478669,12.423623,28.619116,1.762393,32.980782,231.709135,0.000000,1.976183,21.217985,16.468194,161.239335,8.736554,0.773114,0.262788,4.441320,13.780000,60.658642,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:21 PM,643.403980,91.756174,11.698098,322.581187,12.419450,30.256715,1.762393,32.870013,232.287827,0.000000,1.943569,21.222300,16.196411,161.290593,9.039271,0.769803,0.284304,4.441458,13.780000,60.519127,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:21 PM,643.160831,91.678772,11.699444,322.311653,12.419450,31.379640,1.762393,32.993089,230.127123,0.000000,1.937067,21.217985,16.142225,161.155827,9.190673,0.768753,0.299424,4.441595,13.780000,60.448511,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:21 PM,643.297693,91.959863,11.702996,322.164831,12.419450,33.314984,1.762393,32.925397,231.059054,0.000000,1.937067,21.200726,16.142225,161.082415,9.365796,0.767783,0.320747,4.441669,13.780000,60.319114,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:22 PM,643.374405,91.597297,11.701384,322.256303,12.419450,34.310304,1.752406,32.820782,230.137913,0.000000,1.935592,21.230930,16.129934,161.128151,9.452494,0.764876,0.332895,4.441807,13.780000,60.187697,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:22 PM,643.893976,92.200215,11.761743,321.620786,12.431968,35.871339,1.748059,32.956166,227.516145,0.000000,1.922941,21.217985,16.024508,160.810393,9.652171,0.761160,0.352473,4.441945,13.780000,60.127719,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:22 PM,644.296245,91.788764,11.777902,321.917487,12.427796,36.475337,1.731235,32.900782,225.020385,0.000000,1.938721,21.230930,16.156007,160.958744,9.681788,0.763341,0.362876,4.442011,13.780000,60.058406,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:23 PM,643.851127,91.780617,11.766995,322.557202,12.423623,36.883673,1.719133,32.894628,225.831577,0.000000,1.967505,21.222300,16.395872,161.278601,9.592282,0.760837,0.371534,4.442085,13.780000,59.922229,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:23 PM,644.177861,91.878387,11.790627,322.942991,12.381896,37.947049,1.707463,32.974628,224.819730,0.000000,2.024728,21.230930,16.872734,161.471496,9.294588,0.755345,0.373796,4.442222,13.780000,59.837532,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:24 PM,643.982269,91.532117,11.807824,322.447383,12.386069,37.947049,1.707463,32.894628,223.246723,0.000000,1.971904,21.209355,16.432532,161.223692,9.715059,0.755991,0.393439,4.442295,13.780000,59.683066,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:24 PM,643.804731,91.625813,11.810439,322.254870,12.406932,38.967889,1.705799,33.048474,223.137011,0.000000,1.935068,21.217985,16.125568,161.127435,9.995577,0.752680,0.407848,4.442430,13.780000,59.546463,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:24 PM,644.167165,91.564707,11.868257,321.955585,12.381896,39.580394,1.705799,32.968474,221.989316,0.000000,1.923698,21.226615,16.030818,160.977793,10.093703,0.751307,0.413728,4.442568,13.780000,59.482628,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:25 PM,644.363129,91.955789,11.883139,321.277890,12.398587,40.539365,1.693299,32.845397,222.075303,0.000000,1.907485,21.213670,15.895712,160.638945,10.314851,0.750903,0.429623,4.442636,13.780000,59.419804,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:25 PM,643.909833,92.053560,11.902222,320.359381,12.398587,41.962356,1.684963,32.968474,221.774348,0.000000,1.877083,21.222300,15.642358,160.179691,10.519351,0.749045,0.435697,4.442708,13.780000,59.308649,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:26 PM,644.325905,91.434346,11.902222,320.515684,12.398587,41.962356,1.693034,32.833090,220.950303,0.000000,1.870006,21.217985,15.583383,160.257842,10.617614,0.745976,0.445324,4.442849,13.780000,59.207436,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:26 PM,644.346773,91.361018,11.902222,320.431454,12.398587,41.962356,1.688636,32.931551,220.162556,0.000000,1.864318,21.230930,15.535980,160.215727,10.699110,0.744038,0.452755,4.442986,13.780000,59.160178,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:26 PM,644.329905,91.874314,11.902222,320.562843,12.419450,41.962356,1.684165,32.980782,219.660494,0.000000,1.874565,21.230930,15.621372,160.281422,10.768879,0.745088,0.466130,4.443052,13.780000,59.109012,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:27 PM,644.470088,91.601371,11.902222,320.504852,12.411105,41.962356,1.689086,32.876167,219.409698,0.000000,1.897794,21.222300,15.814951,160.252426,10.637065,0.743472,0.467745,4.443125,13.780000,58.999606,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:27 PM,643.938067,91.764322,11.908336,321.089575,12.419450,42.289875,1.673251,32.833090,219.409698,0.000000,1.907179,21.226615,15.893162,160.544787,10.663913,0.742584,0.477696,4.443264,13.780000,58.887143,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:27 PM,642.969754,91.523969,11.903617,322.379128,12.427796,43.098041,1.667514,32.876167,219.051418,0.000000,1.968758,21.213670,16.406318,161.189564,10.384521,0.741291,0.485385,4.443399,13.780000,58.819190,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:28 PM,643.330666,91.515822,11.900206,322.252602,12.427796,43.736066,1.667514,32.820782,219.051418,0.000000,1.958829,21.205040,16.323572,161.126301,10.510281,0.739676,0.495594,4.443473,13.780000,58.671564,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:28 PM,643.675076,91.585076,11.896224,322.610134,12.427796,44.633556,1.674336,32.863859,218.084061,0.000000,1.954704,21.217985,16.289197,161.305067,10.475715,0.737091,0.491524,4.443614,13.780000,58.534579,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
