Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:40:29 PM,643.970267,91.874314,11.908336,322.168031,12.436141,44.633556,1.675044,32.771551,217.689619,0.000000,1.946970,21.213670,16.224752,161.084015,10.626289,0.736122,0.505222,4.443750,13.780000,58.399724,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:29 PM,643.645723,91.617666,11.896417,325.583993,12.448659,44.633556,1.667011,32.783859,217.367500,0.000000,1.959725,21.209355,16.331045,162.791997,10.669504,0.734022,0.520536,4.443887,13.780000,58.330334,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:29 PM,643.944480,91.780617,11.896914,330.730176,12.440314,44.397273,1.663837,32.796167,217.367500,0.000000,1.949132,21.239560,16.242770,165.365088,10.649171,0.734426,0.510973,4.443955,13.780000,58.260980,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:30 PM,643.952115,92.257248,11.895515,338.588266,12.457004,45.241111,1.656256,32.808474,217.708843,0.000000,1.925076,21.209355,16.042301,169.294133,10.901261,0.732730,0.526415,4.444025,13.780000,58.195362,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:30 PM,643.650570,91.650256,11.899266,338.911910,12.452832,45.462989,1.639438,32.906936,217.260016,0.000000,1.916287,21.222300,15.969056,169.455955,10.990039,0.732407,0.531197,4.444095,13.780000,58.127605,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:30 PM,644.018828,92.098371,11.897856,339.511942,12.444486,45.060906,1.638873,32.851551,216.948237,0.000000,1.923625,21.205040,16.030211,169.755971,10.897447,0.729338,0.528419,4.444169,13.780000,58.007496,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:31 PM,644.302004,91.906904,11.904915,339.511942,12.423623,44.626947,1.639812,32.894628,216.313132,0.000000,1.881553,21.217985,15.679608,169.755971,11.251296,0.729499,0.540695,4.444305,13.780000,57.892237,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:31 PM,644.257012,92.322429,11.902913,339.511942,12.431968,44.634923,1.649987,32.808474,216.455592,0.000000,1.881553,21.205040,15.679608,169.755971,11.306528,0.728369,0.548061,4.444446,13.780000,57.788603,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:32 PM,644.254513,92.151330,11.903714,339.464903,12.440314,44.584109,1.651255,32.826936,216.077691,0.000000,1.863500,21.213670,15.529168,169.732452,11.371996,0.725380,0.546123,4.444580,13.780000,57.735904,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:32 PM,644.160780,91.931346,11.897964,339.572421,12.431968,46.044199,1.664541,32.968474,215.443023,0.000000,1.799223,21.200726,14.993525,169.786210,11.888243,0.726592,0.556784,4.444653,13.780000,57.696917,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:32 PM,644.129953,91.764322,11.898037,339.523142,12.444486,45.828587,1.663234,32.931551,215.739884,0.000000,1.816070,21.230930,15.133915,169.761571,11.804053,0.724653,0.561566,4.444720,13.780000,57.660967,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:32 PM,644.261206,91.601371,11.850088,339.641561,12.427796,46.505534,1.661360,32.986936,214.649148,0.000000,1.790261,21.200726,14.918842,169.820781,11.980238,0.724653,0.562212,4.444788,13.780000,57.626631,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:33 PM,643.814294,91.483231,11.840029,339.890750,12.419450,46.204972,1.658153,32.826936,214.397061,0.000000,1.790261,21.205040,14.918842,169.945375,11.982494,0.724572,0.562535,4.444857,13.780000,57.593605,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:33 PM,642.978995,91.931346,11.832587,340.264567,12.436141,46.040497,1.642093,32.956166,213.713041,0.000000,1.810900,21.205040,15.090835,170.132283,11.876998,0.723038,0.567446,4.444931,13.780000,57.525415,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:34 PM,643.172928,91.715436,11.785461,339.880272,12.419450,46.333539,1.649113,32.888474,213.778074,0.000000,1.790261,21.200726,14.918842,169.940136,12.048964,0.722796,0.571452,4.445071,13.780000,57.457784,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:34 PM,643.620174,91.699141,11.777651,340.215819,12.427796,46.264776,1.658703,32.839244,213.713041,0.000000,1.809404,21.213670,15.078370,170.107909,11.959280,0.722957,0.575393,4.445208,13.780000,57.389806,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:35 PM,643.498571,91.906904,11.768381,340.064130,12.448659,46.361160,1.659404,32.870013,213.713041,0.000000,1.798383,21.209355,14.986521,170.032065,11.886163,0.721503,0.561049,4.445347,13.780000,57.320369,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:35 PM,643.703988,91.809133,11.722903,339.221902,12.431968,45.497837,1.646048,32.974628,215.579838,0.000000,1.769614,21.226615,14.746787,169.610951,12.267590,0.719646,0.582889,4.445485,13.780000,57.290314,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:35 PM,643.714497,92.444642,11.709750,339.575859,12.440314,45.600327,1.652638,32.925397,214.985231,0.000000,1.804775,21.230930,15.039795,169.787930,12.094376,0.721019,0.588639,4.445555,13.780000,57.227958,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:36 PM,644.031009,92.025043,11.692306,347.257138,12.431968,47.453860,1.660432,33.005397,213.002995,0.000000,1.847590,21.222300,15.396579,173.628569,11.833494,0.718515,0.593292,4.445695,13.780000,57.148844,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:36 PM,643.990264,91.878387,11.692306,346.875216,12.431968,47.070915,1.662717,32.906936,212.992298,0.000000,1.807611,21.205040,15.063421,173.437608,12.139005,0.718353,0.598202,4.445832,13.780000,57.108418,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:36 PM,643.697117,91.825428,11.688230,350.048693,12.427796,47.454388,1.661450,32.974628,212.356694,0.000000,1.781323,21.230930,14.844357,175.024347,12.364091,0.718030,0.603436,4.445901,13.780000,57.073602,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:37 PM,643.586871,92.016896,11.688230,350.048693,12.427796,47.071338,1.661878,32.968474,212.827862,0.000000,1.754340,21.205040,14.619501,175.024347,12.557480,0.718434,0.603371,4.445976,13.780000,57.023264,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:37 PM,643.821049,91.638035,11.688230,350.048693,12.427796,47.047303,1.672235,32.814628,213.401663,0.000000,1.795385,21.205040,14.961539,175.024347,12.260205,0.715849,0.604858,4.446108,13.780000,56.995180,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:37 PM,643.540416,91.813207,11.686192,350.048693,12.411105,46.897819,1.679846,32.882320,213.057116,0.000000,1.806687,21.200726,15.055729,175.024347,12.234170,0.717465,0.608735,4.446178,13.780000,56.957635,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:38 PM,643.363474,91.748027,11.686192,350.048693,12.398587,46.793797,1.667403,32.906936,212.305483,0.000000,1.818633,21.196411,15.155277,175.024347,12.149812,0.714638,0.611125,4.446257,13.780000,56.887674,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:38 PM,643.474932,91.788764,11.697938,348.447654,12.402760,46.403013,1.660356,32.802321,212.812455,0.000000,1.822147,21.222300,15.184560,174.223827,12.160808,0.715688,0.613839,4.446385,13.780000,56.845666,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:39 PM,643.740882,91.837650,11.697160,347.828449,12.411105,46.403013,1.659623,32.986936,212.401247,0.000000,1.824288,21.209355,15.202401,173.914224,12.146389,0.713346,0.616165,4.446461,13.780000,56.769966,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:39 PM,643.632753,92.192068,11.700217,347.923711,12.411105,46.455545,1.645065,32.906936,211.899842,0.000000,1.798238,21.226615,14.985315,173.961856,12.352293,0.713023,0.619719,4.446595,13.780000,56.732749,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:39 PM,643.623454,91.955789,11.700285,347.919764,12.402760,46.417850,1.643927,32.993089,211.847102,0.000000,1.796918,21.209355,14.974314,173.959882,12.372605,0.712296,0.621657,4.446666,13.780000,56.700621,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:39 PM,643.712476,91.682846,11.703212,348.388391,12.398587,46.557079,1.643713,32.882320,211.992159,0.000000,1.802616,21.226615,15.021798,174.194195,12.349176,0.711084,0.624565,4.446732,13.780000,56.666919,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:40 PM,643.765896,91.800986,11.698011,347.804257,12.398587,48.455576,1.644901,32.962320,210.947693,0.000000,1.755192,21.200726,14.626597,173.902129,12.708920,0.712215,0.626180,4.446803,13.780000,56.636885,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:40 PM,643.981064,91.690994,11.701335,347.435411,12.386069,49.557470,1.637381,32.950013,210.301815,0.000000,1.749645,21.217985,14.580375,173.717706,12.706585,0.710842,0.623079,4.446874,13.780000,56.591229,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:40 PM,643.922848,91.585076,11.740625,348.413444,12.390242,49.665450,1.653350,32.882320,211.160131,0.000000,1.749645,21.222300,14.580375,174.206722,12.759826,0.711003,0.628507,4.447014,13.780000,56.569708,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:41 PM,643.889763,91.654330,11.749592,348.399760,12.386069,49.665450,1.673476,32.857705,211.407019,0.000000,1.771645,21.200726,14.763706,174.199880,12.596364,0.709307,0.629670,4.447080,13.780000,56.544922,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:41 PM,643.808346,91.841723,11.769750,348.644241,12.394414,48.256932,1.699140,32.888474,211.231950,0.000000,1.827778,21.196411,15.231483,174.322120,12.166798,0.709792,0.624500,4.447150,13.780000,56.509999,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:41 PM,643.656898,91.682846,11.789760,348.115815,12.406932,49.433054,1.676669,32.919243,210.319150,0.000000,1.805613,21.209355,15.046779,174.057907,12.341050,0.710034,0.626956,4.447221,13.780000,56.434499,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:42 PM,643.649210,91.576928,11.820701,347.775138,12.431968,49.404036,1.674935,32.851551,210.128745,0.000000,1.825939,21.209355,15.216158,173.887569,12.168583,0.707934,0.625211,4.447360,13.780000,56.396951,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:42 PM,643.505038,91.593223,11.826456,347.997583,12.436141,49.482923,1.676843,32.876167,210.403476,0.000000,1.819726,21.222300,15.164386,173.998791,12.173140,0.708419,0.620688,4.447429,13.780000,56.358719,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:42 PM,643.439854,91.833576,11.835255,347.986074,12.423623,49.529338,1.679001,32.888474,210.317828,0.000000,1.821320,21.213670,15.177668,173.993037,12.215850,0.706561,0.628377,4.447498,13.780000,56.318688,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:43 PM,643.192212,91.784691,11.839043,347.562342,12.423623,48.939012,1.673518,32.820782,210.493637,0.000000,1.825939,21.192096,15.216158,173.781171,12.184949,0.707207,0.627731,4.447571,13.780000,56.240127,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:43 PM,643.025440,91.727658,11.839043,347.744329,12.423623,48.995523,1.672581,32.968474,210.967456,0.000000,1.825939,21.200726,15.216158,173.872165,12.128772,0.705188,0.623596,4.447707,13.780000,56.160181,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:44 PM,643.112227,91.788764,11.839043,356.781999,12.436141,48.816724,1.631964,32.974628,209.951098,0.000000,1.825939,21.239560,15.216158,178.391000,12.144549,0.704784,0.625728,4.447847,13.780000,56.077841,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:44 PM,642.613644,91.866166,11.873088,358.378956,12.431968,48.230178,1.639507,32.968474,208.824735,0.000000,1.796015,21.213670,14.966795,179.189478,12.357683,0.702523,0.629153,4.447991,13.780000,56.007177,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:45 PM,643.198802,91.833576,11.875468,358.703881,12.411105,47.615106,1.653865,32.937705,208.865834,0.000000,1.742171,21.200726,14.518095,179.351941,12.763257,0.701957,0.632190,4.448125,13.780000,55.954795,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:45 PM,643.128815,91.821355,11.885177,359.456506,12.386069,47.445121,1.652624,32.857705,208.314734,0.000000,1.747219,21.192096,14.560155,179.728253,12.736250,0.701957,0.633223,4.448261,13.780000,55.933960,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:45 PM,642.997249,91.878387,11.902222,358.246930,12.398587,47.445121,1.654554,32.986936,207.548060,0.000000,1.762743,21.187781,14.689523,179.123465,12.631262,0.702200,0.633740,4.448329,13.780000,55.910299,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:45 PM,643.764883,92.073929,11.902222,357.627209,12.406932,47.445121,1.651192,32.968474,207.496878,0.000000,1.724859,21.196411,14.373826,178.813604,12.890113,0.700665,0.633353,4.448399,13.780000,55.888680,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:46 PM,643.930907,91.752100,11.902222,357.524768,12.402760,47.445121,1.648316,32.913090,207.622276,0.000000,1.700334,21.187781,14.169453,178.762384,13.038665,0.700665,0.629540,4.448471,13.780000,55.874649,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:46 PM,643.837591,91.963937,11.902222,357.458628,12.406932,47.453705,1.651806,32.851551,207.837244,0.000000,1.683948,21.205040,14.032903,178.729314,13.185685,0.701473,0.630768,4.448543,13.780000,55.857275,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:46 PM,643.908214,91.890609,11.902222,356.788108,12.411105,47.508344,1.643756,32.943859,207.114712,0.000000,1.705905,21.213670,14.215873,178.394054,13.099462,0.699615,0.641171,4.448679,13.780000,55.847013,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:47 PM,643.772853,91.748027,11.902222,359.456506,12.419450,47.474860,1.639355,32.906936,206.847196,0.000000,1.718836,21.196411,14.323631,179.728253,12.957212,0.700342,0.635937,4.448753,13.780000,55.820399,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:47 PM,643.799598,91.833576,11.902222,357.442614,12.411105,47.708979,1.647539,32.839244,206.777758,0.000000,1.710118,21.209355,14.250985,178.721307,13.051602,0.699373,0.639814,4.448889,13.780000,55.792331,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:48 PM,643.819595,91.788764,11.902222,358.022935,12.461177,47.938365,1.651645,32.839244,206.492840,0.000000,1.723205,21.217985,14.360040,179.011467,12.949670,0.700180,0.638716,4.449027,13.780000,55.778254,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:48 PM,643.799098,91.703215,11.900184,358.101781,12.502903,48.141845,1.648205,32.845397,206.599386,0.000000,1.733588,21.209355,14.446568,179.050891,12.936713,0.697919,0.647697,4.449094,13.780000,55.760867,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:48 PM,643.750159,91.813207,11.900184,358.240408,12.511249,48.267892,1.640122,32.894628,206.575623,0.000000,1.746413,21.226615,14.553441,179.120204,12.835855,0.698080,0.646922,4.449164,13.780000,55.740143,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:49 PM,644.188192,91.935420,11.898423,358.842759,12.482040,48.943258,1.624797,32.857705,206.419307,0.000000,1.768284,21.205040,14.735700,179.421379,12.716223,0.698484,0.650669,4.449236,13.780000,55.692008,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:49 PM,644.131290,91.874314,11.900184,358.155917,12.477868,48.482453,1.629988,32.956166,206.042071,0.000000,1.731876,21.213670,14.432301,179.077959,13.016036,0.697596,0.654934,4.449375,13.780000,55.647800,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:50 PM,643.514603,91.703215,11.883437,358.827354,12.477868,48.917877,1.639146,32.882320,206.951659,0.000000,1.758513,21.200726,14.654276,179.413677,12.811834,0.697111,0.654676,4.449513,13.780000,55.605047,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:50 PM,643.661932,92.025043,11.867665,358.550875,12.477868,48.944364,1.626064,32.931551,206.685235,0.000000,1.742069,21.196411,14.517243,179.275437,12.965842,0.696627,0.658617,4.449652,13.780000,55.560199,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:51 PM,643.893581,91.760248,11.857878,358.177043,12.461177,48.989285,1.626566,32.950013,206.522057,0.000000,1.740272,21.196411,14.502265,179.088522,12.901417,0.695092,0.652026,4.449791,13.780000,55.519819,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:51 PM,643.490799,91.621740,11.826917,357.647917,12.461177,49.124889,1.614228,32.900782,206.927231,0.000000,1.744759,21.205040,14.539660,178.823959,12.859286,0.696546,0.649636,4.449931,13.780000,55.478900,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:52 PM,643.821947,91.593223,11.837245,358.224267,12.427796,49.336929,1.613726,32.913090,206.197585,0.000000,1.746363,21.205040,14.553025,179.112134,12.849943,0.694607,0.651832,4.450069,13.780000,55.435985,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:52 PM,643.896585,91.678772,11.818663,357.385900,12.419450,49.501820,1.603708,32.826936,206.112175,0.000000,1.744113,21.200726,14.534276,178.692950,12.891989,0.695334,0.653771,4.450209,13.780000,55.393560,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:53 PM,643.781520,91.670625,11.818663,357.114006,12.427796,49.661034,1.601064,32.999243,205.505038,0.000000,1.744540,21.187781,14.537830,178.557003,12.808742,0.694123,0.646599,4.450346,13.780000,55.350381,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:53 PM,643.567244,91.817281,11.818663,357.004118,12.406932,49.755707,1.599954,32.925397,205.750625,0.000000,1.753648,21.209355,14.613734,178.502059,12.767852,0.691134,0.652285,4.450490,13.780000,55.307406,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:54 PM,643.572419,91.743953,11.818663,358.141503,12.406932,50.366734,1.604067,32.906936,205.419848,0.000000,1.758300,21.213670,14.652497,179.070752,12.723663,0.693073,0.649248,4.450625,13.780000,55.260009,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:54 PM,642.867658,91.703215,11.829402,357.972967,12.411105,50.187117,1.578961,32.931551,204.720206,0.000000,1.788605,21.200726,14.905044,178.986483,12.473907,0.690892,0.647762,4.450763,13.780000,55.204290,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:55 PM,643.207904,91.727658,11.821652,358.180180,12.411105,50.127144,1.567076,32.845397,204.723092,0.000000,1.779825,21.217985,14.831875,179.090090,12.562066,0.689923,0.651574,4.450904,13.780000,55.145395,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:55 PM,643.250916,91.576928,11.821856,358.140197,12.427796,50.074648,1.569774,32.999243,204.826023,0.000000,1.777357,21.196411,14.811312,179.070098,12.465143,0.690004,0.639297,4.451038,13.780000,55.116115,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:55 PM,643.207904,91.760248,11.821652,358.180180,12.440314,50.127144,1.567076,32.925397,204.723092,0.000000,1.779825,21.209355,14.831875,179.090090,12.478416,0.689519,0.643045,4.451109,13.780000,55.087181,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:55 PM,643.210269,91.947642,11.824377,357.593411,12.461177,49.483693,1.602027,32.999243,205.211796,0.000000,1.691927,21.192096,14.099392,178.796705,13.094703,0.690407,0.638910,4.451177,13.780000,55.066642,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:56 PM,643.127838,91.870240,11.819880,357.348936,12.436141,49.051809,1.595942,32.962320,205.599196,0.000000,1.650798,21.205040,13.756650,178.674468,13.423726,0.687904,0.641688,4.451253,13.780000,55.058662,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:56 PM,643.038103,91.845797,11.821170,357.111736,12.436141,48.922791,1.603758,32.931551,205.858562,0.000000,1.650798,21.200726,13.756650,178.555868,13.432696,0.690407,0.640073,4.451387,13.780000,55.059352,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:57 PM,642.844475,91.707289,11.833139,357.767335,12.444486,48.673829,1.594299,32.857705,205.641219,0.000000,1.689582,21.183466,14.079847,178.883668,13.106507,0.687500,0.641171,4.451463,13.780000,55.052012,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:57 PM,642.976164,91.523969,11.845770,357.814650,12.415278,49.169422,1.575762,32.857705,204.872343,0.000000,1.722430,21.196411,14.353583,178.907325,12.896412,0.688711,0.644079,4.451594,13.780000,55.039870,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:57 PM,642.953561,91.711363,11.861067,358.388185,12.377724,48.503600,1.573820,32.968474,205.040769,0.000000,1.761690,21.200726,14.680752,179.194093,12.606869,0.688873,0.643691,4.451663,13.780000,55.017578,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:58 PM,643.081476,91.947642,11.876363,357.574943,12.365206,48.442304,1.577642,32.980782,204.431882,0.000000,1.738808,21.187781,14.490070,178.787472,12.721673,0.687419,0.639814,4.451740,13.780000,54.974004,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:58 PM,643.076662,91.853945,11.890097,357.447020,12.365206,48.519641,1.569921,32.986936,204.394921,0.000000,1.727388,21.209355,14.394899,178.723510,12.860488,0.687661,0.645242,4.451874,13.780000,54.937792,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:58 PM,642.974369,91.735805,11.896108,357.872685,12.390242,48.689294,1.565922,32.882320,204.280032,0.000000,1.725386,21.192096,14.378218,178.936343,12.860429,0.685400,0.645953,4.452011,13.780000,54.919461,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
