Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:40:59 PM,642.789788,92.033191,11.896108,358.123284,12.415278,48.679002,1.547191,32.931551,204.189950,0.000000,1.725295,21.200726,14.377462,179.061642,12.878894,0.687177,0.646017,4.452088,13.780000,54.887909,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:40:59 PM,642.888231,91.959863,11.900184,358.191103,12.415278,48.915571,1.535832,32.956166,204.057977,0.000000,1.755446,21.205040,14.628715,179.095552,12.673492,0.686450,0.648408,4.452218,13.780000,54.867492,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:00 PM,643.071145,91.715436,11.912412,357.632838,12.423623,48.957950,1.539087,32.980782,203.510780,0.000000,1.721578,21.196411,14.346479,178.816419,12.812877,0.685884,0.637617,4.452292,13.780000,54.826462,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:00 PM,643.500462,91.931346,11.912412,357.405493,12.415278,49.050857,1.552842,32.913090,203.534730,0.000000,1.730519,21.222300,14.420993,178.702747,12.858065,0.685238,0.649829,4.452435,13.780000,54.794394,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:00 PM,643.347779,91.841723,11.909524,357.043892,12.448659,49.181118,1.538031,32.888474,204.134581,0.000000,1.747409,21.209355,14.561738,178.521946,12.725313,0.685965,0.648214,4.452568,13.780000,54.772969,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:01 PM,643.375656,91.943568,11.911732,356.820981,12.402760,49.024253,1.532485,32.968474,203.514010,0.000000,1.731249,21.222300,14.427071,178.410491,12.859957,0.685481,0.650346,4.452643,13.780000,54.734237,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:01 PM,643.313882,91.780617,11.911961,356.686556,12.377724,48.956015,1.522282,33.005397,203.729500,0.000000,1.734801,21.217985,14.456674,178.343278,12.726230,0.684188,0.640460,4.452778,13.780000,54.696583,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:02 PM,643.395009,91.674699,11.897917,357.003506,12.381896,48.937635,1.516351,32.913090,204.065487,0.000000,1.716153,21.187781,14.301275,178.501753,12.811490,0.684027,0.635162,4.452922,13.780000,54.664910,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:02 PM,643.278638,91.910978,11.912412,357.253207,12.419450,48.654307,1.513379,32.863859,203.214486,0.000000,1.727837,21.187781,14.398638,178.626604,12.818817,0.682654,0.646276,4.453053,13.780000,54.648441,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:03 PM,643.160413,91.764322,11.896403,357.112928,12.423623,48.122129,1.534467,32.956166,202.968330,0.000000,1.725468,21.192096,14.378901,178.556464,12.896797,0.682896,0.652285,4.453125,13.780000,54.615094,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:03 PM,643.166907,91.784691,11.907338,357.375784,12.411105,48.317651,1.528932,32.826936,203.003091,0.000000,1.706967,21.205040,14.224723,178.687892,12.952200,0.683300,0.643239,4.453263,13.780000,54.586227,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:03 PM,642.796842,91.963937,11.891958,357.667061,12.411105,47.721599,1.551068,32.919243,202.485666,0.000000,1.719603,21.222300,14.330023,178.833530,12.905873,0.682331,0.649248,4.453400,13.780000,54.572462,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:04 PM,643.348838,92.012822,11.894613,357.496935,12.406932,47.721599,1.540707,32.943859,202.510845,0.000000,1.719572,21.187781,14.329769,178.748468,12.834550,0.682896,0.641300,4.453469,13.780000,54.556576,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:04 PM,643.352560,91.666551,11.894885,357.452666,12.419450,47.721599,1.540666,32.950013,202.475874,0.000000,1.719064,21.209355,14.325533,178.726333,12.869669,0.681604,0.645823,4.453541,13.780000,54.541972,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:04 PM,643.366955,91.756174,11.894929,357.436795,12.402760,47.721599,1.540959,32.857705,202.401215,0.000000,1.718643,21.205040,14.322024,178.718398,12.914334,0.682008,0.649700,4.453608,13.780000,54.526082,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:05 PM,643.409164,91.796912,11.895378,360.043370,12.394414,47.721599,1.535455,32.906936,202.337514,0.000000,1.719665,21.200726,14.330538,180.021685,12.951593,0.682250,0.654094,4.453681,13.780000,54.495005,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:05 PM,643.021126,91.805059,11.891887,364.433919,12.390242,47.855936,1.547019,32.968474,202.333136,0.000000,1.720315,21.187781,14.335955,182.216959,12.867042,0.680231,0.647891,4.453823,13.780000,54.465621,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:06 PM,642.697100,91.963937,11.886830,368.488007,12.406932,48.504687,1.540274,32.913090,202.947209,0.000000,1.729081,21.196411,14.409005,184.244003,12.872032,0.680473,0.654934,4.453956,13.780000,54.432373,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:06 PM,643.018912,91.882461,11.888149,368.488007,12.398587,48.562324,1.535737,32.814628,202.965485,0.000000,1.729866,21.187781,14.415552,184.244003,12.854358,0.679181,0.654999,4.454097,13.780000,54.397527,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:06 PM,642.654480,91.743953,11.885218,368.488007,12.390242,48.513601,1.539661,32.919243,202.588609,0.000000,1.723677,21.213670,14.363975,184.244003,12.885207,0.680634,0.651962,4.454234,13.780000,54.379169,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:07 PM,642.924763,91.972084,11.893706,368.501446,12.402760,49.184196,1.477220,32.839244,203.288364,0.000000,1.612456,21.200726,13.437133,184.250723,13.806371,0.679827,0.655903,4.454310,13.780000,54.372857,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:07 PM,642.860692,91.735805,11.891584,368.271627,12.394414,49.146676,1.484238,32.814628,203.255138,0.000000,1.621982,21.222300,13.516520,184.135814,13.800142,0.680715,0.662300,4.454441,13.780000,54.381679,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:08 PM,642.820237,91.980232,11.897911,368.028449,12.415278,49.089964,1.482123,32.986936,202.602769,0.000000,1.638027,21.174836,13.650226,184.014225,13.641465,0.681119,0.659586,4.454514,13.780000,54.392554,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:08 PM,642.485599,91.462862,11.888768,368.386221,12.419450,49.119774,1.488549,32.913090,203.061456,0.000000,1.618315,21.174836,13.485960,184.193111,13.841230,0.679988,0.663980,4.454653,13.780000,54.404663,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:09 PM,642.801761,91.809133,11.894937,368.035379,12.402760,49.217885,1.477721,32.906936,202.221827,0.000000,1.654872,21.183466,13.790601,184.017690,13.338455,0.680069,0.644337,4.454795,13.780000,54.412524,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:09 PM,642.670319,91.939494,11.892854,367.736133,12.415278,49.181039,1.487097,32.919243,201.341572,0.000000,1.675408,21.196411,13.961736,183.868066,13.350920,0.679019,0.663075,4.454935,13.780000,54.407334,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:09 PM,642.957449,91.719510,11.898347,367.512075,12.431968,49.020693,1.488474,32.943859,201.725218,0.000000,1.690779,21.170521,14.089828,183.756038,13.255181,0.679423,0.665272,4.455069,13.780000,54.400721,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:10 PM,642.833780,91.699141,11.902629,367.251551,12.448659,48.982094,1.487647,32.919243,201.870342,0.000000,1.699495,21.187781,14.162461,183.625776,13.161063,0.679342,0.662688,4.455136,13.780000,54.390718,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:10 PM,642.793529,91.605445,11.904590,366.991557,12.452832,48.933436,1.495437,32.925397,202.114648,0.000000,1.716596,21.183466,14.304970,183.495779,12.950276,0.678373,0.655451,4.455208,13.780000,54.378563,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:10 PM,642.992412,91.878387,11.908420,367.060613,12.419450,48.983703,1.489658,32.882320,202.492064,0.000000,1.710791,21.183466,14.256588,183.530306,13.030578,0.677646,0.659909,4.455275,13.780000,54.364153,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:10 PM,642.772324,92.090224,11.903397,367.386235,12.411105,48.732746,1.510009,32.894628,201.586225,0.000000,1.734743,21.170521,14.456192,183.693118,12.862918,0.678858,0.659974,4.455347,13.780000,54.347750,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:11 PM,642.771433,91.813207,11.903813,367.361296,12.415278,48.723742,1.510538,32.943859,201.534381,0.000000,1.738037,21.196411,14.483640,183.680648,12.790986,0.678938,0.654934,4.455417,13.780000,54.310570,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:11 PM,642.947776,91.503600,11.904209,367.365164,12.411105,48.697949,1.511353,32.925397,201.687893,0.000000,1.703685,21.183466,14.197378,183.682582,13.107045,0.677646,0.662171,4.455552,13.780000,54.294576,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:11 PM,642.768817,92.208363,11.903297,367.738501,12.415278,48.552271,1.504364,32.937705,202.058339,0.000000,1.655314,21.183466,13.794280,183.869250,13.479652,0.677969,0.660814,4.455624,13.780000,54.288501,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:12 PM,642.800198,91.646182,11.902971,367.584079,12.440314,48.740106,1.499057,32.937705,201.978706,0.000000,1.663954,21.196411,13.866287,183.792039,13.408196,0.678534,0.660103,4.455696,13.780000,54.285761,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:12 PM,642.564445,91.536190,11.895130,367.966933,12.431968,48.882860,1.487485,32.900782,202.083752,0.000000,1.593156,21.166206,13.276301,183.983466,14.042911,0.676758,0.665595,4.455830,13.780000,54.291767,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:12 PM,642.749080,91.955789,11.892493,367.962977,12.419450,48.713104,1.486732,32.882320,201.811761,0.000000,1.585104,21.174836,13.209204,183.981489,14.048851,0.677969,0.658165,4.455903,13.780000,54.306096,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:13 PM,642.523102,91.560633,11.890829,367.497573,12.440314,48.549526,1.476726,32.999243,201.430994,0.000000,1.575031,21.187781,13.125255,183.748787,14.242636,0.678938,0.667017,4.455969,13.780000,54.323189,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:13 PM,642.767516,91.674699,11.893370,367.724384,12.427796,48.577327,1.476536,32.943859,201.322562,0.000000,1.583585,21.187781,13.196543,183.862192,14.140195,0.677808,0.665725,4.456039,13.780000,54.341003,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:13 PM,642.794284,91.430272,11.892151,368.061978,12.427796,48.625983,1.470964,32.882320,201.679176,0.000000,1.583697,21.174836,13.197476,184.030989,14.136475,0.679100,0.664174,4.456110,13.780000,54.356549,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:13 PM,642.601591,91.976158,11.889994,368.008686,12.452832,48.614678,1.465602,32.900782,201.898012,0.000000,1.570708,21.166206,13.089231,184.004343,14.272407,0.679665,0.665402,4.456178,13.780000,54.374379,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:14 PM,642.807808,91.646182,11.891067,368.121638,12.436141,48.614372,1.467359,32.950013,201.627652,0.000000,1.573087,21.192096,13.109062,184.060819,14.305582,0.680958,0.669278,4.456248,13.780000,54.394880,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:14 PM,642.814571,91.788764,11.890525,368.151467,12.415278,48.608566,1.465556,32.925397,201.601890,0.000000,1.567783,21.179151,13.064856,184.075734,14.323592,0.678938,0.668438,4.456322,13.780000,54.432537,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:15 PM,642.679319,91.650256,11.890572,368.032645,12.406932,48.670931,1.478675,32.913090,201.692080,0.000000,1.611420,21.187781,13.428501,184.016322,13.915825,0.679988,0.665466,4.456458,13.780000,54.462862,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:15 PM,642.763210,91.764322,11.891011,367.970998,12.415278,48.684297,1.487442,32.882320,201.716918,0.000000,1.637150,21.170521,13.642917,183.985499,13.744481,0.679019,0.671088,4.456601,13.780000,54.476127,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:16 PM,642.723779,91.919125,11.897885,367.806818,12.419450,48.688404,1.518293,32.857705,202.573623,0.000000,1.709708,21.192096,14.247566,183.903409,13.060559,0.680392,0.659392,4.456737,13.780000,54.467125,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:16 PM,642.515159,92.078002,11.896420,367.159189,12.419450,48.818607,1.536014,32.931551,202.722956,0.000000,1.561675,21.183466,13.013954,183.579595,14.344447,0.680231,0.663851,4.456872,13.780000,54.471402,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:16 PM,642.850751,91.621740,11.898800,367.699154,12.415278,48.950526,1.531942,32.943859,203.056132,0.000000,1.711922,21.196411,14.266017,183.849577,13.147464,0.681038,0.669408,4.456943,13.780000,54.475459,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:17 PM,642.838529,91.727658,11.898344,368.545499,12.398587,49.107177,1.530905,32.925397,202.663080,0.000000,1.711922,21.183466,14.266017,184.272749,13.175300,0.681442,0.671863,4.457018,13.780000,54.449053,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:17 PM,642.688646,91.242879,11.890304,367.838645,12.386069,49.166294,1.530290,32.894628,203.365947,0.000000,1.711922,21.157577,14.266017,183.919322,13.193543,0.679504,0.675675,4.457152,13.780000,54.422538,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:17 PM,642.912156,91.976158,11.879759,369.644408,12.377724,49.322805,1.510125,32.851551,202.856620,0.000000,1.698715,21.166206,14.155958,184.822204,13.227018,0.681119,0.667017,4.457290,13.780000,54.409708,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:18 PM,643.191457,91.866166,11.885507,368.631364,12.365206,49.134252,1.505304,32.937705,202.693603,0.000000,1.687805,21.183466,14.065041,184.315682,13.223190,0.680796,0.658294,4.457363,13.780000,54.391865,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:18 PM,643.126589,91.593223,11.891601,368.630067,12.381896,49.310781,1.505197,32.882320,202.411408,0.000000,1.696263,21.179151,14.135529,184.315033,13.245658,0.679908,0.668180,4.457500,13.780000,54.383214,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:18 PM,643.037262,91.780617,11.890094,368.597507,12.394414,49.302491,1.501021,32.986936,202.212096,0.000000,1.694076,21.183466,14.117301,184.298754,13.199509,0.678777,0.662882,4.457566,13.780000,54.373477,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:19 PM,642.943339,91.548412,11.894357,367.872765,12.398587,49.802941,1.496376,32.919243,202.979308,0.000000,1.643077,21.179151,13.692312,183.936383,13.659178,0.679181,0.667405,4.457636,13.780000,54.370027,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:19 PM,643.434538,91.519895,11.898483,367.855592,12.377724,49.786833,1.481317,32.919243,202.833751,0.000000,1.602001,21.196411,13.350008,183.927796,14.055120,0.679181,0.671798,4.457705,13.780000,54.377490,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:19 PM,643.676950,91.552485,11.897240,367.917909,12.419450,49.702213,1.479212,32.839244,202.687156,0.000000,1.602001,21.183466,13.350008,183.958955,14.023862,0.679665,0.668309,4.457777,13.780000,54.402238,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:20 PM,643.648335,91.890609,11.897229,368.125806,12.411105,49.743200,1.475498,32.968474,202.628968,0.000000,1.602001,21.174836,13.350008,184.062903,14.084530,0.679423,0.674383,4.457921,13.780000,54.425219,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:20 PM,643.698572,91.988379,11.897553,368.106562,12.415278,49.780893,1.474426,32.839244,202.638841,0.000000,1.602001,21.179151,13.350008,184.053281,13.915465,0.679584,0.657971,4.458055,13.780000,54.449203,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:21 PM,642.527787,91.450641,11.896205,368.790729,12.436141,49.536179,1.514604,32.900782,202.067926,0.000000,1.710915,21.174836,14.257624,184.395365,13.136163,0.679665,0.668826,4.458195,13.780000,54.447849,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:21 PM,642.409859,91.650256,11.901213,367.935733,12.423623,49.677757,1.517843,32.993089,202.053505,0.000000,1.721914,21.192096,14.349285,183.967867,13.027078,0.680877,0.665014,4.458333,13.780000,54.418822,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:22 PM,642.591743,92.102445,11.898679,368.535686,12.402760,49.405163,1.520434,32.888474,202.206776,0.000000,1.724976,21.166206,14.374800,184.267843,12.891736,0.680311,0.653965,4.458470,13.780000,54.386356,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:22 PM,642.319086,91.743953,11.900282,367.927711,12.406932,49.290341,1.514917,33.011551,202.338962,0.000000,1.724976,21.187781,14.374800,183.963855,12.994434,0.680796,0.664109,4.458611,13.780000,54.353378,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:23 PM,642.578166,91.898756,11.897862,367.632672,12.411105,49.616328,1.516365,32.906936,202.206420,0.000000,1.724976,21.166206,14.374800,183.816336,12.946363,0.680473,0.659457,4.458750,13.780000,54.320267,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:23 PM,642.771610,91.739879,11.898156,367.555555,12.415278,49.913337,1.508098,32.974628,202.091907,0.000000,1.724976,21.179151,14.374800,183.777777,12.970243,0.679584,0.662817,4.458888,13.780000,54.304472,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:23 PM,643.431819,91.886535,11.895895,367.723925,12.411105,50.663310,1.496300,32.839244,201.759715,0.000000,1.689641,21.217985,14.080340,183.861963,13.240372,0.679019,0.663269,4.458954,13.780000,54.290957,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:24 PM,643.121536,92.053560,11.897067,368.571658,12.411105,51.671440,1.509177,32.876167,202.247101,0.000000,1.688819,21.170521,14.073491,184.285829,13.193729,0.678938,0.657971,4.459030,13.780000,54.274858,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:24 PM,642.955818,91.682846,11.897264,368.959945,12.411105,52.558868,1.496368,32.839244,201.878252,0.000000,1.685912,21.161892,14.049267,184.479973,13.183103,0.677888,0.655645,4.459167,13.780000,54.258821,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:25 PM,642.981065,91.646182,11.897185,369.055231,12.419450,52.655662,1.494823,32.943859,201.832764,0.000000,1.685912,21.157577,14.049267,184.527615,13.174320,0.677000,0.655645,4.459308,13.780000,54.243742,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:25 PM,642.997749,91.849871,11.897775,368.618006,12.423623,52.655662,1.495641,32.888474,201.924316,0.000000,1.685449,21.157577,14.045409,184.309003,13.054302,0.677161,0.642980,4.459447,13.780000,54.228979,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:26 PM,642.973504,91.902830,11.896557,369.321270,12.452832,52.655662,1.492825,32.894628,201.749678,0.000000,1.680235,21.179151,14.001960,184.660635,13.060681,0.677727,0.638974,4.459587,13.780000,54.215767,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:26 PM,642.713962,91.968010,11.941262,368.505633,12.431968,52.010311,1.496276,32.906936,201.756422,0.000000,1.679505,21.148947,13.995876,184.252816,13.000634,0.677242,0.632836,4.459722,13.780000,54.203654,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:27 PM,642.352188,91.564707,11.971514,368.276458,12.448659,49.272774,1.513256,33.023859,202.002822,0.000000,1.600439,21.140317,13.336988,184.138229,13.562327,0.677646,0.624694,4.459860,13.780000,54.206709,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:27 PM,642.575589,91.711363,11.973552,367.916818,12.436141,48.563792,1.502405,32.962320,202.439618,0.000000,1.590553,21.170521,13.254608,183.958409,13.648144,0.676111,0.626374,4.459927,13.780000,54.221400,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:27 PM,642.664357,91.695068,11.973552,367.461700,12.423623,48.300075,1.482991,32.857705,201.978384,0.000000,1.590553,21.148947,13.254608,183.730850,13.584330,0.677646,0.618750,4.460003,13.780000,54.249888,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:28 PM,642.301697,91.780617,11.973552,367.684066,12.411105,47.900246,1.483505,32.826936,201.953304,0.000000,1.590553,21.174836,13.254608,183.842033,13.530842,0.678938,0.612353,4.460138,13.780000,54.278492,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:28 PM,641.587514,91.792838,11.969622,368.131854,12.423623,47.900246,1.466014,32.986936,202.120114,0.000000,1.614398,21.200726,13.453314,184.065927,13.363344,0.678777,0.615648,4.460274,13.780000,54.291502,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:29 PM,642.056037,91.784691,11.973778,368.832960,12.423623,47.900246,1.462543,32.851551,202.263995,0.000000,1.596420,21.153262,13.303500,184.416480,13.561389,0.678292,0.620688,4.460351,13.780000,54.313105,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:29 PM,642.297880,91.772469,11.970563,368.713794,12.419450,47.900246,1.454451,32.882320,201.705874,0.000000,1.627793,21.187781,13.564941,184.356897,13.335412,0.677484,0.624953,4.460485,13.780000,54.332112,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:29 PM,641.974941,91.796912,11.974328,368.783681,12.427796,47.900246,1.455878,32.943859,202.306079,0.000000,1.619685,21.170521,13.497373,184.391841,13.449875,0.678373,0.628700,4.460622,13.780000,54.339636,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
