Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:41:30 PM,642.540501,91.780617,11.970155,367.735382,12.427796,47.900246,1.460555,32.999243,201.612721,0.000000,1.669247,21.144632,13.910394,183.867691,13.043430,0.678696,0.627667,4.460699,13.780000,54.343704,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:30 PM,642.686305,91.646182,11.969277,367.566645,12.423623,48.929510,1.485047,32.919243,201.521157,0.000000,1.649043,21.148947,13.742022,183.783323,13.247487,0.678292,0.632448,4.460832,13.780000,54.342479,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:30 PM,642.782289,91.633961,11.964784,367.698348,12.427796,49.427098,1.503499,32.894628,201.222082,0.000000,1.623144,21.170521,13.526203,183.849174,13.482412,0.678777,0.634257,4.460899,13.780000,54.346540,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:31 PM,642.807096,91.841723,11.965206,367.736224,12.427796,49.584515,1.510517,32.974628,201.596264,0.000000,1.626529,21.179151,13.554405,183.868112,13.356040,0.680231,0.623208,4.460968,13.780000,54.353223,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:31 PM,643.013809,92.020969,11.963898,367.606765,12.440314,49.682089,1.512933,32.956166,200.960055,0.000000,1.646407,21.179151,13.720056,183.803383,13.075574,0.678534,0.613128,4.461040,13.780000,54.357167,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:31 PM,642.976846,91.898756,11.964555,367.845857,12.440314,49.579917,1.507559,32.857705,201.152690,0.000000,1.665661,21.144632,13.880512,183.922928,13.120486,0.680231,0.631027,4.461127,13.780000,54.356006,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:32 PM,642.675340,91.858019,11.964418,367.622108,12.427796,49.543517,1.501725,32.851551,201.517811,0.000000,1.685650,21.148947,14.047085,183.811054,12.936470,0.679746,0.628636,4.461250,13.780000,54.345789,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:32 PM,642.290493,91.621740,11.964862,367.571268,12.419450,48.193454,1.470269,32.888474,202.081670,0.000000,1.694091,21.170521,14.117425,183.785634,12.830377,0.679261,0.624888,4.461390,13.780000,54.328994,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:33 PM,642.538505,91.511748,11.964794,367.686013,12.423623,48.010837,1.472296,32.937705,202.129169,0.000000,1.701569,21.161892,14.179743,183.843006,12.831266,0.678777,0.631220,4.461527,13.780000,54.318098,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:33 PM,642.415022,91.825428,11.971241,368.347661,12.431968,48.010837,1.460566,32.900782,202.222693,0.000000,1.699637,21.174836,14.163646,184.173831,12.821455,0.678292,0.629217,4.461601,13.780000,54.297165,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:34 PM,642.351336,91.809133,11.972566,368.948485,12.423623,48.010837,1.460593,32.863859,202.499382,0.000000,1.707567,21.140317,14.229725,184.474243,12.736373,0.678454,0.626439,4.461736,13.780000,54.273133,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:34 PM,642.351547,91.495453,11.972517,368.913928,12.419450,48.010837,1.458472,32.974628,202.495543,0.000000,1.714216,21.140317,14.285131,184.456964,12.780422,0.678373,0.636131,4.461878,13.780000,54.247933,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:34 PM,642.257388,91.678772,11.980685,376.484647,12.398587,47.657796,1.474248,32.962320,202.457921,0.000000,1.709047,21.153262,14.242057,188.242324,12.844596,0.678534,0.638586,4.462011,13.780000,54.234609,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:35 PM,642.236558,91.833576,11.981704,376.766882,12.402760,47.628022,1.474020,33.011551,202.479248,0.000000,1.709985,21.148947,14.249877,188.383441,12.839594,0.679584,0.637746,4.462080,13.780000,54.220837,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:35 PM,642.628568,91.919125,11.972278,374.438448,12.411105,47.657530,1.504180,33.066935,202.084606,0.000000,1.715028,21.140317,14.291902,187.219224,12.823974,0.678050,0.641559,4.462153,13.780000,54.194218,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:35 PM,642.410738,91.976158,11.979922,377.519507,12.394414,47.559966,1.503643,32.925397,202.595495,0.000000,1.668365,21.153262,13.903044,188.759753,13.114068,0.677969,0.634774,4.462290,13.780000,54.185556,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:36 PM,642.215729,91.629887,11.982723,377.519507,12.415278,47.559966,1.473792,32.882320,202.500574,0.000000,1.710924,21.127372,14.257698,188.759753,12.878342,0.678858,0.643174,4.462358,13.780000,54.176765,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:36 PM,642.630795,91.703215,11.976164,377.519507,12.444486,47.631279,1.487499,32.956166,202.410918,0.000000,1.637438,21.170521,13.645315,188.759753,13.464361,0.677646,0.645177,4.462431,13.780000,54.167318,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:37 PM,642.943032,91.752100,11.965956,378.648445,12.423623,47.899936,1.483566,32.919243,202.524924,0.000000,1.595941,21.144632,13.299505,189.324222,13.785779,0.678454,0.641623,4.462569,13.780000,54.184454,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:37 PM,643.131996,91.629887,11.962158,378.648445,12.411105,47.940074,1.467995,32.796167,202.769206,0.000000,1.592380,21.157577,13.269833,189.324222,13.836048,0.677404,0.644531,4.462709,13.780000,54.211534,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:37 PM,642.690704,91.556559,11.964224,378.648445,12.431968,48.032432,1.464439,32.962320,202.830966,0.000000,1.592380,21.148947,13.269833,189.324222,13.935462,0.678050,0.653383,4.462845,13.780000,54.225535,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:38 PM,642.416181,91.874314,11.964597,378.467964,12.431968,48.179076,1.465021,32.980782,202.284818,0.000000,1.592380,21.136002,13.269833,189.233982,13.953215,0.678131,0.654999,4.462913,13.780000,54.239763,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:38 PM,642.429855,92.033191,11.966215,378.497920,12.419450,48.318305,1.478088,32.956166,202.153895,0.000000,1.592380,21.131687,13.269833,189.248960,13.917879,0.679019,0.650734,4.462983,13.780000,54.255125,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:38 PM,642.239614,91.906904,11.967614,377.402957,12.398587,48.609139,1.470731,32.906936,201.801901,0.000000,1.592380,21.157577,13.269833,188.701479,13.956089,0.677242,0.656162,4.463059,13.780000,54.282277,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:39 PM,642.052290,92.098371,11.967697,377.478455,12.402760,48.767961,1.467919,32.900782,200.944583,0.000000,1.667122,21.161892,13.892681,188.739228,13.337504,0.679181,0.654934,4.463192,13.780000,54.287750,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:39 PM,641.799418,91.519895,11.968661,377.109745,12.436141,48.767961,1.471929,33.023859,201.067737,0.000000,1.624529,21.161892,13.537741,188.554872,13.731112,0.679584,0.658811,4.463261,13.780000,54.289687,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:39 PM,641.806869,91.972084,11.967961,376.931722,12.431968,49.027424,1.477794,32.980782,201.088710,0.000000,1.660106,21.166206,13.834220,188.465861,13.389488,0.677969,0.655709,4.463335,13.780000,54.294741,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:40 PM,641.590829,92.041338,11.968041,376.198364,12.461177,49.031678,1.484644,32.974628,200.660852,0.000000,1.644904,21.136002,13.707530,188.099182,13.502272,0.679342,0.653254,4.463469,13.780000,54.295001,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:40 PM,641.712133,91.674699,11.965781,376.158494,12.436141,49.031678,1.481794,32.931551,200.632095,0.000000,1.649084,21.118743,13.742365,188.079247,13.434252,0.679746,0.649506,4.463540,13.780000,54.296529,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:40 PM,641.890702,91.715436,11.963977,376.133511,12.436141,49.031678,1.480552,32.925397,200.569316,0.000000,1.612987,21.131687,13.441559,188.066756,13.796985,0.677484,0.657777,4.463609,13.780000,54.301910,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:41 PM,642.059843,91.621740,11.961501,376.023940,12.423623,49.031678,1.484764,32.888474,201.205636,0.000000,1.611806,21.136002,13.431717,188.011970,13.773187,0.678858,0.653125,4.463681,13.780000,54.320986,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:41 PM,642.024305,91.829502,11.961044,375.934354,12.431968,49.031678,1.487988,32.974628,201.303239,0.000000,1.625080,21.140317,13.542332,187.967177,13.680401,0.679100,0.654805,4.463819,13.780000,54.328762,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:41 PM,642.444474,91.915051,11.958277,376.031918,12.427796,48.717934,1.488622,32.900782,201.976036,0.000000,1.626475,21.140317,13.553960,188.015959,13.654098,0.677484,0.654999,4.463885,13.780000,54.335228,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:41 PM,642.382364,91.597297,11.957976,375.852981,12.423623,48.643697,1.496185,32.937705,201.919221,0.000000,1.606424,21.123058,13.386867,187.926490,13.832906,0.678938,0.654352,4.463955,13.780000,54.343869,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:42 PM,641.506392,91.662477,12.011163,376.270834,12.423623,48.624888,1.503934,32.876167,202.235043,0.000000,1.643784,21.140317,13.698204,188.135417,13.497543,0.680231,0.650992,4.464024,13.780000,54.350716,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:42 PM,641.590013,91.776543,12.016060,376.250797,12.427796,48.627352,1.500631,32.937705,202.094523,0.000000,1.658276,21.148947,13.818967,188.125398,13.431542,0.680231,0.656162,4.464097,13.780000,54.351930,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:43 PM,641.875610,91.927273,12.038769,376.670177,12.431968,48.604973,1.497986,32.974628,202.375815,0.000000,1.686070,21.140317,14.050583,188.335088,13.166698,0.680231,0.651768,4.464239,13.780000,54.343528,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:43 PM,642.190355,91.870240,12.036824,376.647147,12.444486,48.718272,1.518839,32.986936,202.477697,0.000000,1.708651,21.136002,14.238761,188.323573,13.050201,0.679342,0.658552,4.464376,13.780000,54.323342,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:44 PM,642.202652,92.045412,12.038769,376.552620,12.448659,48.609021,1.494886,32.863859,202.225974,0.000000,1.698986,21.144632,14.158216,188.276310,13.152807,0.680231,0.660555,4.464513,13.780000,54.312139,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:44 PM,641.863754,91.915051,12.038769,376.139060,12.440314,48.617339,1.491034,32.863859,202.177866,0.000000,1.708980,21.148947,14.241504,188.069530,13.064859,0.679100,0.660555,4.464709,13.780000,54.276774,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:45 PM,642.345568,91.739879,12.038769,376.431371,12.419450,48.563817,1.492265,32.925397,202.134020,0.000000,1.713365,21.123058,14.278044,188.215686,13.059393,0.679584,0.662946,4.464790,13.780000,54.250012,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:45 PM,642.307886,92.025043,12.038769,376.809797,12.411105,48.590742,1.492920,32.839244,201.911625,0.000000,1.713502,21.131687,14.279183,188.404899,12.977277,0.678938,0.655257,4.464929,13.780000,54.236605,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:45 PM,642.288899,92.090224,12.038769,377.027792,12.419450,48.636513,1.487451,32.943859,201.950251,0.000000,1.713018,21.114428,14.275153,188.513896,13.081212,0.677161,0.667340,4.464997,13.780000,54.222408,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:45 PM,642.336373,92.078002,12.038769,377.030607,12.423623,48.595569,1.485755,32.931551,202.060558,0.000000,1.712598,21.140317,14.271649,188.515303,13.084581,0.679181,0.665337,4.465069,13.780000,54.209141,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:46 PM,642.328609,91.678772,12.038769,376.770214,12.444486,48.640624,1.483231,32.913090,201.973409,0.000000,1.712336,21.118743,14.269470,188.385107,13.105918,0.678777,0.667728,4.465136,13.780000,54.195624,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:46 PM,642.363822,91.695068,12.038769,376.687467,12.440314,48.814142,1.481551,32.925397,201.878111,0.000000,1.697804,21.136002,14.148370,188.343734,13.161960,0.677646,0.663140,4.465205,13.780000,54.183666,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:46 PM,642.388530,91.809133,12.035473,376.558128,12.436141,48.742181,1.478926,32.986936,202.122444,0.000000,1.700443,21.123058,14.170362,188.279064,13.120792,0.676111,0.662559,4.465274,13.780000,54.173085,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:46 PM,642.343850,91.658404,12.038769,376.708310,12.419450,48.809382,1.478414,32.894628,201.861090,0.000000,1.701000,21.131687,14.175003,188.354155,13.113015,0.676919,0.661395,4.465344,13.780000,54.161872,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:47 PM,642.415108,91.344723,12.038769,376.666337,12.427796,48.822118,1.477153,32.913090,201.795649,0.000000,1.701922,21.131687,14.182685,188.333169,13.102432,0.678696,0.659263,4.465416,13.780000,54.139049,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:47 PM,641.591319,91.756174,12.032840,376.753516,12.423623,49.268942,1.466064,32.980782,201.378155,0.000000,1.683596,21.127372,14.029963,188.376758,13.203800,0.675627,0.658165,4.465558,13.780000,54.121325,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:48 PM,641.781712,91.633961,12.027290,377.000713,12.411105,49.141471,1.469623,32.986936,201.499880,0.000000,1.684910,21.136002,14.040917,188.500357,13.290650,0.678211,0.665402,4.465694,13.780000,54.107275,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:48 PM,641.915224,92.078002,12.024388,376.873868,12.381896,49.227918,1.465534,32.968474,201.480632,0.000000,1.688825,21.148947,14.073541,188.436934,13.258565,0.676596,0.666888,4.465833,13.780000,54.092026,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:49 PM,641.731451,91.760248,12.024030,376.774822,12.398587,49.198039,1.468519,32.980782,201.463148,0.000000,1.683425,21.123058,14.028543,188.387411,13.239841,0.677323,0.659974,4.465968,13.780000,54.084529,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:49 PM,641.710659,91.931346,12.023796,376.784776,12.406932,49.218172,1.467836,33.030012,201.450395,0.000000,1.683166,21.123058,14.026385,188.392388,13.207968,0.677969,0.655903,4.466039,13.780000,54.077518,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:49 PM,641.689867,91.849871,12.023563,376.794730,12.394414,49.238306,1.467152,32.851551,201.437643,0.000000,1.682907,21.144632,14.024228,188.397365,13.252234,0.675385,0.662752,4.466109,13.780000,54.070622,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:49 PM,641.529393,91.585076,12.023400,376.705676,12.406932,49.206918,1.457334,32.925397,201.638349,0.000000,1.656036,21.118743,13.800302,188.352838,13.415080,0.675627,0.657325,4.466179,13.780000,54.067089,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:50 PM,641.711961,91.686920,12.022542,376.273466,12.427796,49.180972,1.452949,33.011551,201.889264,0.000000,1.622645,21.118743,13.522044,188.136733,13.775258,0.676838,0.664303,4.466247,13.780000,54.070705,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:50 PM,641.953155,91.715436,12.022087,376.101314,12.411105,48.707946,1.461560,32.937705,202.134050,0.000000,1.570463,21.114428,13.087193,188.050657,14.271201,0.677081,0.667663,4.466323,13.780000,54.096551,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:51 PM,641.868628,91.674699,12.025182,375.688120,12.419450,48.408681,1.454784,32.882320,202.470205,0.000000,1.582732,21.131687,13.189433,187.844060,14.146797,0.676354,0.667082,4.466458,13.780000,54.132196,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:51 PM,641.835967,91.984305,12.021465,376.096362,12.398587,48.384449,1.450305,32.925397,202.174461,0.000000,1.615345,21.127372,13.461207,188.048181,13.789181,0.678615,0.657842,4.466598,13.780000,54.156890,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:51 PM,641.836154,91.658404,12.022303,376.272033,12.415278,48.380715,1.448643,32.999243,201.835066,0.000000,1.647196,21.123058,13.726629,188.136016,13.618982,0.676838,0.669149,4.466735,13.780000,54.162048,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:52 PM,641.675780,91.890609,12.019177,376.483772,12.431968,48.546700,1.451597,32.950013,201.353148,0.000000,1.695973,21.131687,14.133111,188.241886,13.172203,0.676273,0.664109,4.466802,13.780000,54.157902,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:52 PM,641.645350,92.004674,12.016285,376.519143,12.423623,48.713741,1.450869,32.900782,201.239626,0.000000,1.701297,21.140317,14.177475,188.259572,13.070533,0.677727,0.656485,4.466872,13.780000,54.147017,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:52 PM,641.914001,91.874314,12.017243,376.772108,12.431968,48.791699,1.463565,32.986936,201.241583,0.000000,1.701297,21.105798,14.177475,188.386054,13.060405,0.677081,0.656097,4.466945,13.780000,54.124979,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:53 PM,641.872521,91.776543,12.024330,376.837606,12.436141,48.709946,1.466118,32.900782,201.069015,0.000000,1.701777,21.127372,14.181475,188.418803,13.173159,0.676758,0.668309,4.467082,13.780000,54.114282,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:53 PM,641.448790,91.902830,12.031442,376.603366,12.431968,48.578806,1.489407,32.925397,201.371564,0.000000,1.701777,21.127372,14.181475,188.301683,13.220462,0.677646,0.672251,4.467150,13.780000,54.102684,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:53 PM,641.468925,91.731732,12.024509,376.855734,12.423623,48.570361,1.489407,33.023859,201.094210,0.000000,1.701777,21.136002,14.181475,188.427867,13.149112,0.676435,0.666177,4.467221,13.780000,54.080781,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:54 PM,641.276072,91.434346,12.020853,377.498981,12.423623,48.658993,1.479102,32.913090,201.531511,0.000000,1.701078,21.114428,14.175649,188.749491,13.151034,0.676919,0.665337,4.467357,13.780000,54.069710,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:54 PM,641.095379,91.601371,12.023095,377.346745,12.402760,48.796710,1.470749,32.931551,201.731008,0.000000,1.696967,21.114428,14.141395,188.673373,13.234769,0.676838,0.670700,4.467427,13.780000,54.059239,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:54 PM,641.268617,91.760248,12.023940,377.234860,12.381896,48.830167,1.480601,32.986936,201.453236,0.000000,1.694072,21.123058,14.117263,188.617430,13.260253,0.677323,0.670506,4.467496,13.780000,54.049148,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:55 PM,641.261229,91.617666,12.020573,377.394414,12.381896,48.878610,1.478999,32.894628,201.460445,0.000000,1.691983,21.140317,14.099856,188.697207,13.238594,0.676111,0.667857,4.467568,13.780000,54.030385,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:55 PM,641.449484,92.078002,12.017574,376.834827,12.394414,49.103479,1.460809,32.980782,201.348689,0.000000,1.669830,21.140317,13.915250,188.417414,13.434377,0.675869,0.670118,4.467711,13.780000,54.018104,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:56 PM,641.853537,91.968010,12.019130,376.825081,12.377724,49.133733,1.453494,32.906936,200.953932,0.000000,1.677804,21.118743,13.981698,188.412540,13.383046,0.675708,0.671540,4.467847,13.780000,54.008873,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:56 PM,641.451468,91.776543,12.015598,377.136769,12.386069,49.085955,1.450672,32.925397,201.395525,0.000000,1.689538,21.105798,14.079486,188.568385,13.280215,0.676515,0.669731,4.467984,13.780000,54.002047,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:56 PM,642.005844,91.690994,12.026912,376.835303,12.398587,49.119261,1.445977,32.980782,201.751365,0.000000,1.680992,21.131687,14.008269,188.417651,13.317782,0.676596,0.666629,4.468052,13.780000,53.994661,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:56 PM,642.156352,91.613592,12.014689,377.340906,12.402760,49.216453,1.451018,33.048474,200.923130,0.000000,1.690140,21.127372,14.084501,188.670453,13.289983,0.675465,0.672251,4.468121,13.780000,53.986637,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:57 PM,641.748621,91.674699,12.054832,376.737883,12.415278,49.169398,1.435546,32.876167,201.444830,0.000000,1.682448,21.097168,14.020397,188.368942,13.348347,0.674254,0.673220,4.468197,13.780000,53.971837,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:57 PM,641.786349,91.633961,12.076665,376.712774,12.423623,49.196731,1.461259,32.857705,201.413594,0.000000,1.702897,21.114428,14.190809,188.356387,13.209712,0.676273,0.673414,4.468333,13.780000,53.953813,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:58 PM,642.340650,91.735805,12.095029,376.720889,12.423623,49.145152,1.464013,32.993089,201.820922,0.000000,1.696549,21.114428,14.137908,188.360444,13.165036,0.673608,0.666500,4.468470,13.780000,53.943438,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:58 PM,642.050156,91.552485,12.103985,376.815228,12.402760,49.137823,1.467645,32.894628,201.970230,0.000000,1.695304,21.144632,14.127534,188.407614,13.169462,0.674173,0.665402,4.468539,13.780000,53.932661,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
