Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:41:58 PM,641.792703,91.796912,12.103985,376.818198,12.427796,49.143236,1.472459,32.882320,201.653652,0.000000,1.692267,21.118743,14.102226,188.409099,13.145686,0.675304,0.659457,4.468614,13.780000,53.914615,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:59 PM,641.276323,91.752100,12.103985,376.565287,12.423623,49.099202,1.490982,32.906936,201.211618,0.000000,1.685201,21.101483,14.043338,188.282643,13.262637,0.672961,0.668051,4.468750,13.780000,53.906843,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:59 PM,641.673054,91.833576,12.103985,376.714617,12.427796,49.158810,1.485060,32.956166,201.628048,0.000000,1.685772,21.114428,14.048101,188.357308,13.247121,0.672881,0.667017,4.468816,13.780000,53.899461,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:41:59 PM,641.656140,91.658404,12.103985,376.692665,12.406932,49.164482,1.487585,32.956166,201.634915,0.000000,1.685209,21.110113,14.043409,188.346333,13.215760,0.674173,0.662106,4.468885,13.780000,53.891637,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:00 PM,641.514542,91.727658,12.089868,376.811426,12.423623,49.044446,1.440228,32.980782,201.189533,0.000000,1.590272,21.110113,13.252267,188.405713,14.144055,0.674092,0.675481,4.468959,13.780000,53.899025,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:00 PM,641.493728,91.426199,12.089441,376.796368,12.423623,49.053647,1.424697,32.993089,201.217775,0.000000,1.590272,21.123058,13.252267,188.398184,13.957829,0.673769,0.658035,4.469099,13.780000,53.927464,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:00 PM,641.435631,91.654330,12.085867,376.542818,12.423623,49.011226,1.421719,32.876167,201.483346,0.000000,1.593911,21.110113,13.282594,188.271409,14.105849,0.675788,0.673220,4.469234,13.780000,53.941644,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:01 PM,641.376598,91.743953,12.083420,376.363201,12.415278,49.084808,1.408086,32.906936,201.363445,0.000000,1.611445,21.105798,13.428708,188.181601,13.901911,0.674981,0.669149,4.469303,13.780000,53.953944,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:01 PM,641.640004,91.866166,12.085818,376.261548,12.411105,49.057321,1.435238,33.017705,201.010469,0.000000,1.629454,21.136002,13.578786,188.130774,13.788577,0.674981,0.673091,4.469375,13.780000,53.968979,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:01 PM,641.332751,91.939494,12.090077,376.600475,12.419450,49.331041,1.424234,32.876167,201.504678,0.000000,1.668429,21.131687,13.903573,188.300238,13.420809,0.675385,0.668115,4.469511,13.780000,53.970096,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:02 PM,641.475632,91.809133,12.089051,376.454672,12.427796,49.435546,1.425639,32.999243,201.459840,0.000000,1.686699,21.123058,14.055825,188.227336,13.289163,0.674900,0.669989,4.469584,13.780000,53.959173,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:02 PM,641.881264,91.703215,12.082031,376.260951,12.431968,49.388830,1.441741,32.943859,200.759118,0.000000,1.686699,21.114428,14.055825,188.130476,13.230104,0.675061,0.663851,4.469720,13.780000,53.951603,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:02 PM,641.814544,91.572854,12.088538,376.363035,12.436141,49.385315,1.436537,32.980782,201.252315,0.000000,1.686699,21.105798,14.055825,188.181518,13.248780,0.675788,0.665014,4.469789,13.780000,53.944003,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:03 PM,641.910407,91.695068,12.087755,376.248028,12.431968,49.394463,1.445024,33.030012,201.013959,0.000000,1.686699,21.084224,14.055825,188.124014,13.308317,0.676192,0.670635,4.469859,13.780000,53.936310,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:03 PM,641.933948,91.515822,12.087681,376.214958,12.427796,49.411941,1.446129,32.820782,201.001256,0.000000,1.686699,21.097168,14.055825,188.107479,13.336091,0.674738,0.674900,4.469927,13.780000,53.928710,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:03 PM,641.355058,91.666551,12.087754,376.592166,12.427796,49.830121,1.436319,32.894628,200.864854,0.000000,1.671260,21.105798,13.927167,188.296083,13.342175,0.673527,0.664368,4.469996,13.780000,53.922558,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:04 PM,641.359307,91.752100,12.086985,376.724144,12.427796,50.140745,1.437419,32.993089,200.415059,0.000000,1.658963,21.114428,13.824689,188.362072,13.499499,0.675142,0.668568,4.470070,13.780000,53.917243,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:04 PM,641.487235,91.764322,12.086507,376.897794,12.436141,50.203250,1.430004,32.980782,200.961397,0.000000,1.671047,21.114428,13.925390,188.448897,13.263482,0.674254,0.655580,4.470210,13.780000,53.912054,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:04 PM,641.414719,91.980232,12.084094,376.766230,12.440314,50.232792,1.429628,32.925397,201.099084,0.000000,1.672280,21.144632,13.935665,188.383115,13.365754,0.674577,0.666500,4.470345,13.780000,53.907705,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:05 PM,641.207154,91.629887,12.084988,376.966373,12.436141,50.248180,1.430786,32.919243,201.182871,0.000000,1.673558,21.118743,13.946319,188.483187,13.359405,0.675223,0.666242,4.470416,13.780000,53.898761,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:05 PM,641.489536,91.805059,12.087266,375.959807,12.440314,49.934359,1.442616,32.931551,200.827643,0.000000,1.673215,21.110113,13.943459,187.979903,13.339618,0.673285,0.665918,4.470556,13.780000,53.889362,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:06 PM,641.866255,91.943568,12.088601,376.233681,12.419450,49.486183,1.437900,33.005397,201.059312,0.000000,1.619340,21.088538,13.494499,188.116840,13.736375,0.674658,0.659974,4.470697,13.780000,53.892743,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:06 PM,641.989938,91.658404,12.091102,376.717603,12.423623,49.327144,1.431980,32.931551,201.337015,0.000000,1.588731,21.140317,13.239425,188.358802,13.945778,0.673850,0.655516,4.470836,13.780000,53.915333,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:07 PM,641.989938,91.397682,12.089489,376.081456,12.423623,50.387254,1.440006,33.011551,200.605313,0.000000,1.588731,21.084224,13.239425,188.040728,14.031695,0.675385,0.662171,4.470972,13.780000,53.944944,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:07 PM,641.989938,91.625813,12.082601,376.352043,12.402760,51.646681,1.427993,32.931551,201.105754,0.000000,1.617800,21.123058,13.481670,188.176021,13.584528,0.674092,0.644531,4.471108,13.780000,53.957472,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:08 PM,641.510028,91.829502,12.085822,376.518764,12.394414,51.734475,1.426191,32.931551,200.844873,0.000000,1.645763,21.079909,13.714688,188.259382,13.510930,0.675465,0.658682,4.471184,13.780000,53.967281,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:08 PM,641.168808,91.870240,12.089384,376.627856,12.411105,51.773926,1.430778,32.925397,200.568260,0.000000,1.634176,21.084224,13.618132,188.313928,13.587285,0.675950,0.656291,4.471320,13.780000,53.970314,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:08 PM,641.648556,91.638035,12.087728,376.963954,12.406932,50.978488,1.439135,32.913090,201.201837,0.000000,1.597407,21.140317,13.311727,188.481977,13.788796,0.674981,0.646599,4.471385,13.780000,53.979113,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:08 PM,641.406714,91.788764,12.088360,376.757233,12.406932,51.315863,1.450290,32.943859,200.642700,0.000000,1.636436,21.097168,13.636966,188.378617,13.403505,0.673446,0.642593,4.471456,13.780000,53.987522,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:09 PM,641.083442,91.870240,12.088163,377.114248,12.427796,50.822235,1.453471,32.876167,200.503030,0.000000,1.638139,21.079909,13.651162,188.557124,13.377898,0.675465,0.639426,4.471525,13.780000,53.991328,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:09 PM,641.008123,91.768395,12.089661,377.336727,12.436141,51.009800,1.451788,32.845397,200.947003,0.000000,1.645501,21.088538,13.712512,188.668363,13.349786,0.675950,0.642076,4.471594,13.780000,53.994161,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:09 PM,641.218333,91.495453,12.089294,377.350167,12.411105,51.115575,1.449111,32.900782,201.474485,0.000000,1.648584,21.092853,13.738200,188.675083,13.230432,0.674819,0.633870,4.471666,13.780000,53.997147,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:10 PM,641.206610,91.874314,12.090499,376.584998,12.411105,50.855137,1.446785,33.042320,201.207297,0.000000,1.652631,21.123058,13.771922,188.292499,13.134339,0.675546,0.626827,4.471803,13.780000,53.997858,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:10 PM,641.292648,91.906904,12.089502,376.995247,12.398587,50.854294,1.453225,33.023859,200.834124,0.000000,1.652644,21.092853,13.772033,188.497623,13.180336,0.676435,0.630510,4.471875,13.780000,53.998072,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:10 PM,641.225404,91.601371,12.089564,376.280537,12.406932,50.402276,1.451862,32.943859,200.968110,0.000000,1.657187,21.123058,13.809891,188.140268,13.166461,0.675546,0.633611,4.471941,13.780000,53.997766,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:10 PM,641.260970,91.780617,12.090856,376.202413,12.415278,50.131522,1.453181,33.036166,200.993525,0.000000,1.659039,21.123058,13.825329,188.101207,13.142184,0.673365,0.634839,4.472010,13.780000,53.996712,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:11 PM,641.249330,91.849871,12.093286,376.278045,12.411105,49.514007,1.455575,33.042320,201.140696,0.000000,1.661120,21.118743,13.842667,188.139022,13.098819,0.675142,0.630380,4.472081,13.780000,53.995218,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:11 PM,641.235058,91.866166,12.093316,376.184032,12.398587,49.765992,1.453535,32.950013,201.018592,0.000000,1.661120,21.079909,13.842667,188.092016,13.083422,0.675546,0.628442,4.472150,13.780000,53.993470,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:12 PM,641.619552,92.232806,12.092775,375.474189,12.394414,48.965645,1.456650,32.937705,200.918064,0.000000,1.655781,21.110113,13.798178,187.737095,13.097964,0.674415,0.626827,4.472354,13.780000,53.990112,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:12 PM,641.184577,91.719510,12.095408,376.101458,12.386069,49.646634,1.450741,32.993089,201.287840,0.000000,1.668911,21.101483,13.907595,188.050729,12.996369,0.675788,0.625599,4.472427,13.780000,53.988075,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:12 PM,641.553392,91.576928,12.096278,376.175833,12.390242,49.046737,1.455475,32.906936,201.415203,0.000000,1.675113,21.075594,13.959277,188.087917,12.994700,0.676515,0.629540,4.472500,13.780000,53.983743,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:12 PM,641.683151,91.568781,12.099040,376.273657,12.406932,48.773704,1.463263,32.993089,201.815903,0.000000,1.675754,21.110113,13.964617,188.136829,12.944747,0.674577,0.626956,4.472567,13.780000,53.978790,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:13 PM,641.796620,91.715436,12.096192,376.306473,12.423623,48.604063,1.461049,32.925397,201.646900,0.000000,1.675754,21.084224,13.964617,188.153237,12.912936,0.675385,0.622950,4.472636,13.780000,53.973169,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:13 PM,642.197918,91.959863,12.102043,376.878711,12.415278,48.483708,1.464831,32.919243,201.587450,0.000000,1.675754,21.097168,13.964617,188.439356,12.933340,0.675304,0.625082,4.472712,13.780000,53.962974,49.060000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.780000,0.000000,0.000000,0.000000,49.060000,0.000000,0.000000,0.000000,0.000000,30.000000,49.060000,2.700000,13.780000,2.067000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:14 PM,641.720225,91.723584,12.094284,376.756798,12.406932,48.027851,1.452103,33.005397,201.769795,0.000000,1.601568,21.079909,13.346396,188.378399,12.799332,0.675546,0.554394,4.473060,23.300000,53.978708,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:15 PM,641.546688,91.825428,12.089832,376.672804,12.402760,48.027851,1.434477,32.943859,200.740309,0.000000,1.564416,21.114428,13.036802,188.336402,12.223022,0.672719,0.474595,4.473194,23.300000,54.118754,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:15 PM,641.744819,91.809133,12.095920,376.831672,12.423623,47.657265,1.438109,32.888474,200.013383,0.000000,1.595634,21.071279,13.296947,188.415836,11.597333,0.674092,0.436213,4.473260,23.300000,54.421611,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:15 PM,641.743829,91.438420,12.095759,376.844097,12.423623,47.570422,1.436593,32.956166,199.885506,0.000000,1.590085,21.101483,13.250707,188.422049,11.235338,0.678534,0.393374,4.473336,23.300000,54.971938,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:16 PM,641.482533,91.829502,12.095396,376.955038,12.411105,47.576828,1.421518,32.999243,199.827120,0.000000,1.579818,21.092853,13.165150,188.477519,10.667415,0.683623,0.327532,4.473472,23.300000,55.239942,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:16 PM,641.245356,91.841723,12.097305,376.265132,12.452832,46.342046,1.435957,33.017705,200.222793,0.000000,1.579818,21.118743,13.165150,188.132566,10.379922,0.684673,0.299230,4.473538,23.300000,55.530475,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:16 PM,641.117602,91.719510,12.106970,375.476668,12.452832,37.240967,1.530962,33.085397,199.238517,0.000000,1.675754,21.110113,13.964617,187.738334,9.580032,0.689842,0.273385,4.473610,23.300000,56.074528,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:17 PM,641.105965,91.519895,12.110077,375.585679,12.448659,35.543819,1.548235,33.060782,199.803206,0.000000,1.668175,21.110113,13.901458,187.792840,9.258330,0.696707,0.229964,4.473751,23.300000,56.607406,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:17 PM,641.105965,91.866166,12.110077,375.585679,12.440314,35.105319,1.548235,33.097705,199.803206,0.000000,1.678250,21.075594,13.985419,187.792840,8.928748,0.702846,0.196235,4.473892,23.300000,57.109538,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:18 PM,641.153277,91.523969,12.101947,376.151098,12.431968,30.122730,1.607968,33.011551,201.800221,0.000000,1.742436,21.075594,14.520298,188.075549,8.446257,0.710438,0.172586,4.474025,23.300000,57.356806,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:18 PM,640.844681,91.874314,12.091395,376.783607,12.398587,25.846955,1.632558,32.986936,203.286487,0.000000,1.779368,21.084224,14.828067,188.391804,8.196658,0.712134,0.162958,4.474095,23.300000,57.605025,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:18 PM,641.172365,91.756174,12.095648,376.732672,12.398587,22.946103,1.654197,33.030012,204.480809,0.000000,1.779368,21.084224,14.828067,188.366336,8.139010,0.714961,0.153977,4.474168,23.300000,58.075688,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:19 PM,641.210213,91.401756,12.095964,376.549779,12.402760,20.113910,1.691735,33.128474,206.208906,0.000000,1.796647,21.088538,14.972058,188.274889,8.002443,0.722634,0.140020,4.474307,23.300000,58.538612,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:19 PM,641.201893,91.931346,12.095775,376.555700,12.398587,18.767743,1.700805,33.073089,206.574953,0.000000,1.816432,21.092853,15.136937,188.277850,7.937806,0.731680,0.133429,4.474444,23.300000,58.763067,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:19 PM,641.397383,91.915051,12.093252,376.867232,12.398587,16.977846,1.700805,33.171551,207.765588,0.000000,1.831785,21.114428,15.264871,188.433616,7.913167,0.733053,0.136660,4.474512,23.300000,58.988936,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:20 PM,641.561776,91.536190,12.095416,377.530748,12.386069,13.001846,1.687259,33.042320,211.894373,0.000000,1.837026,21.088538,15.308550,188.765374,7.962988,0.738061,0.139632,4.474582,23.300000,59.432337,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:20 PM,641.465037,92.090224,12.110682,377.922699,12.406932,11.732709,1.653128,33.196166,215.425109,0.000000,1.855042,21.075594,15.458683,188.961350,8.022948,0.747591,0.145383,4.474719,23.300000,59.650471,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:20 PM,641.403798,91.658404,12.099909,377.989898,12.386069,11.732709,1.647622,33.073089,216.466425,0.000000,1.855042,21.088538,15.458683,188.994949,8.098997,0.750499,0.150940,4.474789,23.300000,59.870028,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:21 PM,641.402963,91.532117,12.097861,376.971218,12.390242,11.732709,1.667057,33.011551,219.338042,0.000000,1.855042,21.071279,15.458683,188.485609,8.194060,0.753003,0.159017,4.474860,23.300000,60.093070,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:21 PM,640.833615,91.784691,12.096956,376.899716,12.390242,11.732709,1.674029,32.986936,219.338042,0.000000,1.855042,21.088538,15.458683,188.449858,8.336290,0.759787,0.168063,4.474929,23.300000,60.532183,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:22 PM,640.762669,91.996527,12.097362,376.336811,12.390242,14.819082,1.702469,33.079243,222.490908,0.000000,1.862078,21.097168,15.517317,188.168405,8.461809,0.767057,0.178336,4.475069,23.300000,60.966181,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:22 PM,640.762669,91.279543,12.097362,376.336811,12.394414,14.819082,1.712991,33.097705,223.281684,0.000000,1.866281,21.101483,15.552343,188.168405,8.663324,0.773922,0.196170,4.475209,23.300000,61.397578,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:23 PM,640.547745,91.772469,12.096211,376.967852,12.398587,18.915561,1.743157,32.993089,224.963042,0.000000,1.889862,21.079909,15.748854,188.483926,8.817064,0.780868,0.218914,4.475348,23.300000,61.834436,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:23 PM,640.364397,91.898756,12.097110,377.605522,12.394414,21.966666,1.770676,33.042320,226.252852,0.000000,1.918612,21.075594,15.988431,188.802761,8.976118,0.787895,0.245406,4.475490,23.300000,62.235720,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:24 PM,640.497105,91.511748,12.096669,377.172483,12.415278,27.159021,1.787362,33.091551,228.115909,0.000000,1.958717,21.097168,16.322645,188.586242,9.058571,0.791852,0.272738,4.475670,23.300000,62.631033,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:24 PM,640.281014,92.122814,12.095337,377.095431,12.427796,28.266781,1.796280,33.005397,228.621893,0.000000,1.950668,21.092853,16.255564,188.547715,9.416844,0.797102,0.305046,4.475764,23.300000,63.014298,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:24 PM,640.853235,91.605445,12.092821,376.919498,12.411105,32.111242,1.883540,32.980782,233.031813,0.000000,2.090745,21.088538,17.422873,188.459749,9.097812,0.802433,0.338839,4.475901,23.300000,63.207357,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:25 PM,641.113892,92.065781,12.092047,376.709963,12.411105,35.199286,1.897222,32.993089,233.525942,0.000000,2.105779,21.092853,17.548158,188.354982,9.211084,0.802918,0.360873,4.475975,23.300000,63.524565,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:25 PM,641.185662,91.735805,12.090175,377.081408,12.398587,36.347732,1.930513,32.950013,234.994891,0.000000,2.114312,21.071279,17.619267,188.540704,9.353835,0.809137,0.377479,4.476112,23.300000,63.837052,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:26 PM,641.135250,92.098371,12.088286,376.878636,12.377724,37.449389,1.942614,33.011551,234.994891,0.000000,2.148343,21.079909,17.902859,188.439318,9.460312,0.814629,0.404811,4.476250,23.300000,64.149683,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:26 PM,641.154761,91.776543,12.087681,376.867232,12.402760,39.286902,1.956591,33.042320,236.177216,0.000000,2.164031,21.075594,18.033596,188.433616,9.594517,0.816729,0.429041,4.476388,23.300000,64.290674,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:26 PM,641.400678,91.849871,12.115398,376.816882,12.398587,40.601235,2.011653,33.054628,240.012043,0.000000,2.192425,21.071279,18.270208,188.408441,9.631251,0.817617,0.449330,4.476455,23.300000,64.450827,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:27 PM,641.499084,91.886535,12.171240,377.970828,12.415278,41.758187,2.065341,32.950013,240.476579,0.000000,2.192425,21.066964,18.270208,188.985414,9.687861,0.819960,0.454435,4.476534,23.300000,64.717965,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:27 PM,641.348975,91.511748,12.171240,377.777699,12.419450,42.770521,2.065341,33.073089,240.476579,0.000000,2.192425,21.084224,18.270208,188.888850,9.885690,0.824402,0.476016,4.476665,23.300000,64.860476,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:28 PM,640.587702,91.678772,12.229433,377.055836,12.431968,42.808803,2.065341,32.993089,241.014000,0.000000,2.192425,21.084224,18.270208,188.527918,10.006033,0.824725,0.491524,4.476736,23.300000,65.142703,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:28 PM,640.872088,91.915051,12.217212,376.760529,12.415278,42.991703,2.116943,33.073089,242.733745,0.000000,2.194792,21.058334,18.289933,188.380264,10.119503,0.829652,0.502960,4.476877,23.300000,65.415452,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
